time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250020,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7153085470199585,0.2695378959178924,0.2475614547729492,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8031452298164368,0.3872002065181732,0.3717318773269653,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.8289554119110107,0.531589150428772,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7202043533325195,0.2753840088844299,0.2663104832172394,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5793924331665039,0.1437084227800369,0.6735890507698059,284.972900390625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,297.9673156738281,284.9730834960937,1.0,0.527012288570404,1.0,1.0,0.0,1.0,-2.510004997253418,2.5099997520446777,5.067870915809181e-06,1.9399656057357788,0.8963374495506287,0.8963374495506287,0.0,180.2310943603516,151.0,27195.8125,0.0,1673.836181640625,1.0,282.1416931152344,283.9267883300781,290.243408203125,291.9888000488281,293.1499938964844,293.1499938964844,282.45001220703125,36049.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006044030189514,1.0,0.0,0.0,3.6376819610595694,3.637705802917481,8.82963490766997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.2861328125,0.0,1519.8770751953125,1895.4371337890625,0.0,2476.952392578125,0.902572512626648,1.0,0.0,3.0,1.0,0.0
12250080,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7153085470199585,0.2695378959178924,0.2475614547729492,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8031452298164368,0.3872002065181732,0.3717318773269653,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.8289554119110107,0.531589150428772,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7202043533325195,0.2753840088844299,0.2663104832172394,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5793924331665039,0.1437084227800369,0.6735890507698059,284.972900390625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,297.9673156738281,284.9730834960937,1.0,0.527012288570404,1.0,1.0,0.0,1.0,-2.510004997253418,2.5099997520446777,5.067870915809181e-06,1.9399656057357788,0.8963374495506287,0.8963374495506287,0.0,180.2310943603516,151.0,27195.8125,0.0,1673.836181640625,1.0,282.1416931152344,283.9267883300781,290.243408203125,291.9888000488281,293.1499938964844,293.1499938964844,282.45001220703125,36049.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006044030189514,1.0,0.0,0.0,3.6376819610595694,3.637705802917481,8.82963490766997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.2861328125,0.0,1519.8770751953125,1895.4371337890625,0.0,2476.952392578125,0.902572512626648,1.0,0.0,3.0,1.0,0.0
12250140,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.7200919985771179,0.2680970728397369,0.2458853125572204,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8085803985595703,0.3846017718315124,0.3688677549362182,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.9990000128746032,0.8290557265281677,0.5171105861663818,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.7245538234710693,0.2734575569629669,0.2640973925590515,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.5824893116950989,0.1420378983020782,0.6640958786010742,285.1705322265625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,297.9735717773437,285.1706237792969,1.0,0.5169048309326172,1.0,1.0,0.0,1.0,-2.473089694976806,2.473084688186645,4.920039827993605e-06,1.9114660024642944,0.9009431004524232,0.9009431004524232,0.0,171.57174682617188,154.0,26164.9921875,0.0,1586.6507568359375,1.0,282.4416809082031,284.15625,290.2305908203125,291.9062194824219,293.1499938964844,293.1499938964844,282.1499938964844,35808.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772040367126465,1.0,0.0,0.0,3.6441128253936768,3.644136667251587,8.860881166583567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.41162109375,0.0,1525.19482421875,1895.4371337890625,0.0,2265.07373046875,0.903846800327301,1.0,0.0,3.0,1.0,0.0
12250200,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.7200919985771179,0.2680970728397369,0.2458853125572204,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8085803985595703,0.3846017718315124,0.3688677549362182,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.9990000128746032,0.8290557265281677,0.5171105861663818,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.7245538234710693,0.2734575569629669,0.2640973925590515,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.5824893116950989,0.1420378983020782,0.6640958786010742,285.1705322265625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,297.9735717773437,285.1706237792969,1.0,0.5169048309326172,1.0,1.0,0.0,1.0,-2.473089694976806,2.473084688186645,4.920039827993605e-06,1.9114660024642944,0.9009431004524232,0.9009431004524232,0.0,171.57174682617188,154.0,26164.9921875,0.0,1586.6507568359375,1.0,282.4416809082031,284.15625,290.2305908203125,291.9062194824219,293.1499938964844,293.1499938964844,282.1499938964844,35808.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772040367126465,1.0,0.0,0.0,3.6441128253936768,3.644136667251587,8.860881166583567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.41162109375,0.0,1525.19482421875,1895.4371337890625,0.0,2265.07373046875,0.903846800327301,1.0,0.0,3.0,1.0,0.0
12250260,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7212563157081604,0.265256404876709,0.2436717003583908,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8099671006202698,0.3807518780231476,0.3655621111392975,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.827294647693634,0.5098302364349365,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7256203889846802,0.2706116735935211,0.2616183161735534,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.5826753377914429,0.1400359869003296,0.6552751660346985,284.9231872558594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,297.9759826660156,284.9193420410156,1.0,0.5107843279838562,1.0,1.0,0.0,1.0,-2.4441285133361816,2.4441237449646,4.805495336768217e-06,1.889034867286682,0.8986670970916748,0.8986670970916748,0.0,166.96217346191406,157.0,26377.5703125,0.0,1528.931396484375,1.0,282.1578369140625,283.8917236328125,290.3436584472656,292.1068725585937,293.1499938964844,293.1499938964844,282.45001220703125,35984.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908243536949158,1.0,0.0,0.0,3.6459059715271,3.645930051803589,8.869604357641947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.67919921875,0.0,1528.5037841796875,1895.4371337890625,0.0,2387.84765625,0.9043327569961548,1.0,0.0,3.0,1.0,0.0
12250320,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7212563157081604,0.265256404876709,0.2436717003583908,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8099671006202698,0.3807518780231476,0.3655621111392975,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.827294647693634,0.5098302364349365,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7256203889846802,0.2706116735935211,0.2616183161735534,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.5826753377914429,0.1400359869003296,0.6552751660346985,284.9231872558594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,297.9759826660156,284.9193420410156,1.0,0.5107843279838562,1.0,1.0,0.0,1.0,-2.4441285133361816,2.4441237449646,4.805495336768217e-06,1.889034867286682,0.8986670970916748,0.8986670970916748,0.0,166.96217346191406,157.0,26377.5703125,0.0,1528.931396484375,1.0,282.1578369140625,283.8917236328125,290.3436584472656,292.1068725585937,293.1499938964844,293.1499938964844,282.45001220703125,35984.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908243536949158,1.0,0.0,0.0,3.6459059715271,3.645930051803589,8.869604357641947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.67919921875,0.0,1528.5037841796875,1895.4371337890625,0.0,2387.84765625,0.9043327569961548,1.0,0.0,3.0,1.0,0.0
12250380,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7197287678718567,0.2627722322940826,0.2411299645900726,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.808259129524231,0.3771608769893646,0.3618805110454559,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9990000128746032,0.8247370719909668,0.5079206824302673,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7240402698516846,0.2678674459457397,0.2588121592998504,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.580106258392334,0.1380055397748947,0.6455896496772766,285.1059265136719,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,297.9776306152344,285.1065673828125,1.0,0.5068332552909851,1.0,1.0,0.0,1.0,-2.4193429946899414,2.4193384647369385,4.708565029432066e-06,1.869834542274475,0.9022199511528016,0.9022199511528016,0.0,165.20956420898438,160.0,25475.462890625,0.0,1489.49658203125,1.0,282.4421691894531,284.1078186035156,290.22265625,291.8832397460937,293.1499938964844,293.1499938964844,282.1499938964844,35830.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757512331008911,1.0,0.0,0.0,3.651200771331787,3.651224613189697,8.895383984963701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.234375,0.0,1533.2381591796875,1895.4371337890625,0.0,2252.078369140625,0.9054422974586488,1.0,0.0,3.0,1.0,0.0
12250440,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7197287678718567,0.2627722322940826,0.2411299645900726,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.808259129524231,0.3771608769893646,0.3618805110454559,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9990000128746032,0.8247370719909668,0.5079206824302673,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7240402698516846,0.2678674459457397,0.2588121592998504,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.580106258392334,0.1380055397748947,0.6455896496772766,285.1059265136719,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,297.9776306152344,285.1065673828125,1.0,0.5068332552909851,1.0,1.0,0.0,1.0,-2.4193429946899414,2.4193384647369385,4.708565029432066e-06,1.869834542274475,0.9022199511528016,0.9022199511528016,0.0,165.20956420898438,160.0,25475.462890625,0.0,1489.49658203125,1.0,282.4421691894531,284.1078186035156,290.22265625,291.8832397460937,293.1499938964844,293.1499938964844,282.1499938964844,35830.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757512331008911,1.0,0.0,0.0,3.651200771331787,3.651224613189697,8.895383984963701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.234375,0.0,1533.2381591796875,1895.4371337890625,0.0,2252.078369140625,0.9054422974586488,1.0,0.0,3.0,1.0,0.0
12250500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7187288403511047,0.2613772451877594,0.2400820255279541,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.807035505771637,0.3752258718013763,0.3602604269981384,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.8226445913314819,0.507936418056488,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7229510545730591,0.2663964927196502,0.2575708925724029,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5785134434700012,0.1369353085756302,0.6411762237548828,284.9414367675781,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,297.9779968261719,284.9268493652344,1.0,0.5055039525032043,1.0,1.0,0.0,1.0,-2.409363508224488,2.4093589782714844,4.669911959354067e-06,1.862149834632873,0.9006102085113525,0.9006102085113525,0.0,164.89955139160156,160.0,25882.2265625,0.0,1475.427978515625,1.0,282.1986083984375,283.9135437011719,290.2954406738281,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35921.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783214807510376,1.0,0.0,0.0,3.652831315994263,3.652855396270752,8.90333126335463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.13330078125,0.0,1535.7359619140625,1895.4371337890625,0.0,2319.051513671875,0.9058032631874084,1.0,0.0,3.0,1.0,0.0
12250560,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7168030738830566,0.2595572769641876,0.2386212348937988,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8048518896102905,0.3728648126125335,0.3582205176353454,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.8192936778068542,0.5090989470481873,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7210733890533447,0.2646007835865021,0.2560229897499084,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.5760809183120728,0.1356457024812698,0.6359281539916992,284.8648376464844,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,297.9760131835937,284.8612365722656,1.0,0.5044161677360535,1.0,1.0,0.0,1.0,-2.3983917236328125,2.3983871936798096,4.627623638953082e-06,1.8537105321884155,0.8992177248001099,0.8992177248001099,0.0,165.13145446777344,163.0,25755.453125,0.0,1462.407958984375,1.0,282.1576843261719,283.8479919433594,290.2876892089844,292.0213317871094,293.1499938964844,293.1499938964844,282.45001220703125,36033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876709699630737,1.0,0.0,0.0,3.651193380355835,3.651217222213745,8.895348173609818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.21240234375,0.0,1534.750244140625,1895.4371337890625,0.0,2359.279052734375,0.9055469036102296,1.0,0.0,3.0,1.0,0.0
12250620,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7126662135124207,0.2568890750408172,0.2359867244958877,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8000830411911011,0.3690321445465088,0.3543810844421386,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.8134279847145081,0.5124590396881104,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7169422507286072,0.2616543769836426,0.2530908286571502,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.5706262588500977,0.1332952231168747,0.6252581477165222,285.05303955078125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,297.9745178222656,285.0539245605469,1.0,0.5028706192970276,1.0,1.0,0.0,1.0,-2.378305196762085,2.378300428390503,4.55054578196723e-06,1.83816397190094,0.9021015763282776,0.9021015763282776,0.0,166.1777801513672,166.0,24904.765625,0.0,1441.33056640625,1.0,282.44219970703125,284.0689392089844,290.1575012207031,291.7835693359375,293.1499938964844,293.1499938964844,282.1499938964844,35892.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695651054382324,1.0,0.0,0.0,3.654184103012085,3.654207944869995,8.909926236810861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.7890625,0.0,1537.021728515625,1895.4371337890625,0.0,2196.9775390625,0.906151533126831,1.0,0.0,3.0,1.0,0.0
12250680,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7126662135124207,0.2568890750408172,0.2359867244958877,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8000830411911011,0.3690321445465088,0.3543810844421386,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.8134279847145081,0.5124590396881104,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7169422507286072,0.2616543769836426,0.2530908286571502,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.5706262588500977,0.1332952231168747,0.6252581477165222,285.05303955078125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,297.9745178222656,285.0539245605469,1.0,0.5028706192970276,1.0,1.0,0.0,1.0,-2.378305196762085,2.378300428390503,4.55054578196723e-06,1.83816397190094,0.9021015763282776,0.9021015763282776,0.0,166.1777801513672,166.0,24904.765625,0.0,1441.33056640625,1.0,282.44219970703125,284.0689392089844,290.1575012207031,291.7835693359375,293.1499938964844,293.1499938964844,282.1499938964844,35892.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695651054382324,1.0,0.0,0.0,3.654184103012085,3.654207944869995,8.909926236810861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.7890625,0.0,1537.021728515625,1895.4371337890625,0.0,2196.9775390625,0.906151533126831,1.0,0.0,3.0,1.0,0.0
12250740,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.7078559994697571,0.0,0.2334285229444503,296.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.7947428226470947,0.0,0.3506298959255218,296.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,0.0,0.5170280337333679,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.7122082114219666,0.0,0.2502394616603851,296.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.5645868182182312,0.0,0.6146491765975952,284.8148498535156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,297.9706420898437,284.811279296875,0.0,0.0,1.0,1.0,0.0,1.0,-2.3600473403930664,2.3600430488586426,4.481242740439484e-06,1.8241268396377563,0.0,0.0,0.0,167.91366577148438,60.0,25203.048828125,0.0,1425.5484619140625,0.0,282.15777587890625,283.8116149902344,290.2285461425781,291.9266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36101.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6516637802124015,3.651687860488892,8.897640100258286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1535.78125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.7078559994697571,0.0,0.2334285229444503,296.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.7947428226470947,0.0,0.3506298959255218,296.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,0.0,0.5170280337333679,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.7122082114219666,0.0,0.2502394616603851,296.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.5645868182182312,0.0,0.6146491765975952,284.8148498535156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,297.9706420898437,284.811279296875,0.0,0.0,1.0,1.0,0.0,1.0,-2.3600473403930664,2.3600430488586426,4.481242740439484e-06,1.8241268396377563,0.0,0.0,0.0,167.91366577148438,60.0,25203.048828125,0.0,1425.5484619140625,0.0,282.15777587890625,283.8116149902344,290.2285461425781,291.9266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36101.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6516637802124015,3.651687860488892,8.897640100258286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1535.78125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.3563027679920196,0.0,0.0009293946786783,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.3563027679920196,0.0,0.0009786997688934,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.3563027679920196,0.0,0.0007228650501929,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.3563027679920196,0.0,0.0009786974405869,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0046424795873463,284.89617919921875,294.1499938964844,295.32305908203125,287.1861572265625,295.341796875,297.8501892089844,284.0488586425781,0.0,0.0,0.7997130751609802,0.7997130751609802,0.2002869099378585,1.0,-0.0099044488742947,0.0099680097773671,-6.356094672810286e-05,-0.012456121854484,0.0,0.0,0.0,-0.0520725063979625,60.0,1530.165283203125,0.0,-6.688301255053375e-06,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,2.86538852378726e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1939842343988703e-11,1.1940375771457568e-11,2.2893659437948442e-17,3.5443700752146867e-10,3.5443661894341e-10,3.85676626667324e-16,0.0,0.0,-0.0,0.0,0.0,7.788772714360229e-20,1.859858118272911e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0009231706499122,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0013550092699006,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,0.0008748184191063,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0009883333696052,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0026020272634923,284.89239501953125,294.1499938964844,295.2962646484375,287.172607421875,295.33905029296875,297.6891784667969,283.6207275390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0086543336510658,0.0087023992091417,-4.806565630133264e-05,-0.0130816036835312,0.0,0.0,0.0,-0.0460762940347194,60.0,608.0633544921875,-0.0,-4.466097834665561e-06,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.043730073486327e-29,1.0690822676818963e-28,1.2262769998215962e-31,5.234951472884745e-18,5.2312051718904934e-18,3.746040884724106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001196106604766,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0001371413527522,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.0001340821327175,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0001264288293896,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0005387712153606,284.8895874023437,294.1499938964844,295.2694702148437,287.1585693359375,295.3375244140625,297.491455078125,283.4646301269531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012674753088504,0.0031414243858307,-0.001873948960565,-0.0164926927536726,0.0,0.0,0.0,-0.0087408516556024,60.0,239.8505401611328,-0.0,-1.0952896190019601e-07,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15177345067789e-39,-1.5456280022548803e-39,-3.551002412476232e-40,1.7435175626486336e-20,1.4116943830404134e-20,3.3182305843918527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,9.597707685315982e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,0.0001013557339319,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,7.570246089017019e-05,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.0001010806372505,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0004779148148372,284.88848876953125,294.1499938964844,295.2427673339844,287.14410400390625,295.3367614746094,297.3041381835937,283.42193603515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226108133792,0.0008187629282474,0.000203847856028,-0.0185408871620893,0.0,0.0,0.0,-0.0084106819704175,60.0,92.78557586669922,-0.0,-7.129895607249638e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.376322464455147e-21,-4.8142186300398965e-21,-4.562103834415251e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,9.530519309919327e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001003644792945,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,7.413859566440806e-05,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.000100361117802,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004760477459058,284.8873596191406,294.1499938964844,295.21612548828125,287.1292419433594,295.3357849121094,297.1423645019531,283.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154683841392,3.64375587480481e-08,0.0010154319461435,-0.0191820003092288,0.0,0.0,0.0,-0.0086219068616628,60.0,38.7855110168457,-0.0,-7.032914339788476e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.554318969138202e-21,-4.7786187636477896e-21,-4.775700609387196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,9.525455971015616e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.0001003080178634,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,7.408768578898162e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,0.0001003076613415,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0004758113063871,284.8861694335937,294.1499938964844,295.1895446777344,287.11395263671875,295.3345642089844,297.0020751953125,283.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949460044503,60.0,19.31779289245605,-0.0,-7.025456483233938e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556352185546206e-21,-4.7782104239996975e-21,-4.778141761546508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.519020386505872e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001002401695586,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.40373507142067e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001002398930722,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.000475490320241,284.883544921875,294.1499938964844,295.13653564453125,287.0822448730469,295.3314819335937,296.7718505859375,283.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.59701919555664,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.519020386505872e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001002401695586,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.40373507142067e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001002398930722,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.000475490320241,284.883544921875,294.1499938964844,295.13653564453125,287.0822448730469,295.3314819335937,296.7718505859375,283.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.59701919555664,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.515365672996268e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0001002016797428,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.400891627185047e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001002014032565,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004753078101202,284.880615234375,294.1499938964844,295.0837097167969,287.0491027832031,295.3275146484375,296.59161376953125,283.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.2559814453125,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.515365672996268e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0001002016797428,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.400891627185047e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001002014032565,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004753078101202,284.880615234375,294.1499938964844,295.0837097167969,287.0491027832031,295.3275146484375,296.59161376953125,283.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.2559814453125,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,9.51403781073168e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001001876953523,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,7.399858441203833e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0001001874188659,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0004752415406983,284.87744140625,294.1499938964844,295.03106689453125,287.01470947265625,295.3226623535156,296.44659423828125,283.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.010347366333008,-0.0,-7.008536329067283e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,9.51403781073168e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001001876953523,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,7.399858441203833e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0001001874188659,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0004752415406983,284.87744140625,294.1499938964844,295.03106689453125,287.01470947265625,295.3226623535156,296.44659423828125,283.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.010347366333008,-0.0,-7.008536329067283e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.514601697446778e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0001001936252578,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,7.400296453852206e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001001933560473,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.00047526974231,284.8740539550781,294.1499938964844,294.9785461425781,286.9791259765625,295.31695556640625,296.3265991210937,283.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824928969144,0.0,0.0,0.0,-0.0085274940356612,60.0,7.914316654205322,-0.0,-7.009338531815956e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.514601697446778e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0001001936252578,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,7.400296453852206e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001001933560473,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.00047526974231,284.8740539550781,294.1499938964844,294.9785461425781,286.9791259765625,295.31695556640625,296.3265991210937,283.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824928969144,0.0,0.0,0.0,-0.0085274940356612,60.0,7.914316654205322,-0.0,-7.009338531815956e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.515457350062206e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0001002026328933,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,7.400960748782381e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0001002023636829,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0004753124958369,284.87225341796875,294.1499938964844,294.95233154296875,286.9609375,295.31378173828125,296.2738037109375,283.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.876704692840576,-0.0,-7.010584113231745e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,9.516620775684714e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,0.0001002148928819,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,7.401865877909586e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,0.0001002146236714,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.000475370674394,284.87042236328125,294.1499938964844,294.9261474609375,286.9425048828125,295.3103942871094,296.2247619628906,283.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.840973377227783,-0.0,-7.012285863083889e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.51966067077592e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0001002468925435,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,7.404229108942673e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.000100246623333,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0004755225381813,284.8665771484375,294.1499938964844,294.87384033203125,286.90496826171875,295.3030090332031,296.13592529296875,283.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.772585391998291,-0.0,-7.016737413323426e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.51966067077592e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0001002468925435,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,7.404229108942673e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.000100246623333,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0004755225381813,284.8665771484375,294.1499938964844,294.87384033203125,286.90496826171875,295.3030090332031,296.13592529296875,283.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.772585391998291,-0.0,-7.016737413323426e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.523287008050828e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.000100285076769,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.40704927011393e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0001002848148345,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0004757037386298,284.8625793457031,294.1499938964844,294.82159423828125,286.8666687011719,295.2948303222656,296.0566711425781,283.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.70690393447876,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.523287008050828e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.000100285076769,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.40704927011393e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0001002848148345,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0004757037386298,284.8625793457031,294.1499938964844,294.82159423828125,286.8666687011719,295.2948303222656,296.0566711425781,283.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.70690393447876,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,9.527079964755104e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0001003250217763,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,7.40999894333072e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0001003247598418,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0004758932918775,284.8584289550781,294.1499938964844,294.7694091796875,286.8276672363281,295.2858581542969,295.9844055175781,283.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.643259048461914,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
