time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252120,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,9.527079964755104e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0001003250217763,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,7.40999894333072e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0001003247598418,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0004758932918775,284.8584289550781,294.1499938964844,294.7694091796875,286.8276672363281,295.2858581542969,295.9844055175781,283.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.643259048461914,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.5306480943691e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,0.0001003625875455,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.41277399356477e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.000100362332887,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0004760715528391,284.8541564941406,294.1499938964844,294.7171936035156,286.78814697265625,295.2760925292969,295.9172668457031,283.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.581227302551269,-0.0,-7.032862470168767e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.5306480943691e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,0.0001003625875455,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.41277399356477e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.000100362332887,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0004760715528391,284.8541564941406,294.1499938964844,294.7171936035156,286.78814697265625,295.2760925292969,295.9172668457031,283.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.581227302551269,-0.0,-7.032862470168767e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.532236435916276e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0001003793076961,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,7.414008723571897e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0001003790530376,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0004761509189847,284.8519592285156,294.1499938964844,294.69110107421875,286.7682189941406,295.2709350585937,295.8851928710937,283.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.550699710845947,-0.0,-7.035193050342059e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.533642150927336e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0001003941142698,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.415101572405547e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001003938596113,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0004762211756315,284.8497314453125,294.1499938964844,294.6649780273437,286.7481994628906,295.2655639648437,295.8539733886719,283.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.5204386711120605,-0.0,-7.037255045361236e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.535783465253188e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0001004166624625,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,7.416767039103433e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001004164150799,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.000476328190416,284.8451843261719,294.1499938964844,294.6127319335937,286.7079467773437,295.2543029785156,295.7934875488281,283.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.460563659667969,-0.0,-7.040390670454144e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.535783465253188e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0001004166624625,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,7.416767039103433e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001004164150799,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.000476328190416,284.8451843261719,294.1499938964844,294.6127319335937,286.7079467773437,295.2543029785156,295.7934875488281,283.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.460563659667969,-0.0,-7.040390670454144e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.5368865004275e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.0001004282748908,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,7.417624146910384e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0001004280275083,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0004763833421748,284.840576171875,294.1499938964844,294.5604248046875,286.66748046875,295.2422790527344,295.73516845703125,283.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.401346683502197,-0.0,-7.04199365486602e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.5368865004275e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.0001004282748908,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,7.417624146910384e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0001004280275083,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0004763833421748,284.840576171875,294.1499938964844,294.5604248046875,286.66748046875,295.2422790527344,295.73516845703125,283.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.401346683502197,-0.0,-7.04199365486602e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.536885045235977e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,0.000100428253063,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.417622691718861e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0001004280129563,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0004763833130709,284.8358764648437,294.1499938964844,294.50799560546875,286.626953125,295.2295227050781,295.678466796875,284.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.342612743377685,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.536885045235977e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,0.000100428253063,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.417622691718861e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0001004280129563,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0004763833130709,284.8358764648437,294.1499938964844,294.50799560546875,286.626953125,295.2295227050781,295.678466796875,284.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.342612743377685,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.53585040406324e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001004173536784,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,7.416817243210971e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001004171135718,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004763316828757,284.83111572265625,294.1499938964844,294.4554748535156,286.58648681640625,295.216064453125,295.6230163574219,284.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.284282684326172,-0.0,-7.040411986736217e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.53585040406324e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001004173536784,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,7.416817243210971e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001004171135718,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004763316828757,284.83111572265625,294.1499938964844,294.4554748535156,286.58648681640625,295.216064453125,295.6230163574219,284.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.284282684326172,-0.0,-7.040411986736217e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,9.535007848171516e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0001004084770102,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,7.416160951834172e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0001004082369036,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.0004762895987369,284.8287048339844,294.1499938964844,294.4291687011719,286.5662841796875,295.2090759277344,295.5956420898437,284.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.255275726318359,-0.0,-7.039155036636657e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.53399867285043e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.000100397854112,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,7.415375876007602e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,0.0001003976140054,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0004762392200063,284.8262939453125,294.1499938964844,294.4028015136719,286.546142578125,295.201904296875,295.5684814453125,284.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460895836353,60.0,7.226389408111572,-0.0,-7.03765294929326e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.531639807391912e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0001003730067168,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.413540879497305e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0001003727738861,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004761214368045,284.8214416503906,294.1499938964844,294.3499450683594,286.506103515625,295.1870422363281,295.5145874023437,284.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.16905689239502,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.531639807391912e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0001003730067168,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.413540879497305e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0001003727738861,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004761214368045,284.8214416503906,294.1499938964844,294.3499450683594,286.506103515625,295.1870422363281,295.5145874023437,284.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.16905689239502,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.5289149612654e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.00010034431034,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,7.411421393044293e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0001003440775093,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,0.0004759853763971,284.8165283203125,294.1499938964844,294.2969055175781,286.4664306640625,295.1715087890625,295.4612121582031,284.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.11237907409668,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.5289149612654e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.00010034431034,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,7.411421393044293e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0001003440775093,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,0.0004759853763971,284.8165283203125,294.1499938964844,294.2969055175781,286.4664306640625,295.1715087890625,295.4612121582031,284.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.11237907409668,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.525891800876708e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0001003124707494,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,7.409069075947627e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.0001003122451948,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.0004758344148285,284.8116149902344,294.1499938964844,294.24365234375,286.42724609375,295.1553039550781,295.4081115722656,284.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.056349277496338,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.525891800876708e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0001003124707494,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,7.409069075947627e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.0001003122451948,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.0004758344148285,284.8116149902344,294.1499938964844,294.24365234375,286.42724609375,295.1553039550781,295.4081115722656,284.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.056349277496338,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,9.52264090301469e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0001002782373689,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,7.406539953080937e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0001002780118142,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0004756720736622,284.8066711425781,294.1499938964844,294.19012451171875,286.3887023925781,295.138427734375,295.3551940917969,284.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.000946998596191,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,9.52264090301469e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0001002782373689,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,7.406539953080937e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0001002780118142,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0004756720736622,284.8066711425781,294.1499938964844,294.19012451171875,286.3887023925781,295.138427734375,295.3551940917969,284.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.000946998596191,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,9.520950698060916e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0001002604331006,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,7.405225187540054e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.0001002602148219,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0004755876725539,284.8042297363281,294.1499938964844,294.16326904296875,286.3696594238281,295.1297302246094,295.3287658691406,284.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.973473072052002,-0.0,-7.018294212457479e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,9.519227023702116e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0001002422795863,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,7.40388422855176e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.0001002420540316,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0004755015543196,284.8017578125,294.1499938964844,294.1363525390625,286.350830078125,295.12091064453125,295.3023376464844,284.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.946146488189697,-0.0,-7.01574123240789e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.515696729067712e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0001002050994429,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.401137554552406e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,0.0001002048811642,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0004753252724185,284.7968139648437,294.1499938964844,294.082275390625,286.3138122558594,295.10272216796875,295.2494812011719,284.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.891913414001465,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.515696729067712e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0001002050994429,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.401137554552406e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,0.0001002048811642,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0004753252724185,284.7968139648437,294.1499938964844,294.082275390625,286.3138122558594,295.10272216796875,295.2494812011719,284.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.891913414001465,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.51207330217585e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001001669443212,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,7.398318848572671e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0001001667260425,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0004751443339046,284.7918701171875,294.1499938964844,294.0278625488281,286.2777099609375,295.0839233398437,295.1965637207031,284.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.838203430175781,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.51207330217585e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001001669443212,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,7.398318848572671e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0001001667260425,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0004751443339046,284.7918701171875,294.1499938964844,294.0278625488281,286.2777099609375,295.0839233398437,295.1965637207031,284.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.838203430175781,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.508352377451956e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001001277560135,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,7.395424472633749e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,0.0001001275450107,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.0004749585059471,284.78692626953125,294.1499938964844,293.9730834960937,286.2426452636719,295.064453125,295.1434631347656,284.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.78495454788208,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.508352377451956e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001001277560135,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,7.395424472633749e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,0.0001001275450107,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.0004749585059471,284.78692626953125,294.1499938964844,293.9730834960937,286.2426452636719,295.064453125,295.1434631347656,284.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.78495454788208,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.504504851065576e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0001000872362055,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,7.392431871267036e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001000870252028,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.0,0.0,0.0004747663624584,284.78204345703125,294.1499938964844,293.9179382324219,286.208740234375,295.0443725585937,295.0902099609375,284.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.732090950012207,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.504504851065576e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0001000872362055,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,7.392431871267036e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001000870252028,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.0,0.0,0.0004747663624584,284.78204345703125,294.1499938964844,293.9179382324219,286.208740234375,295.0443725585937,295.0902099609375,284.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.732090950012207,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,9.502518514636904e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.0001000663178274,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,7.390886457869783e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.0001000661141006,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.0004746671766042,284.77960205078125,294.1499938964844,293.8902282714844,286.1922302246094,295.0340881347656,295.0635070800781,284.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.705776691436768,-0.0,-6.991033529857307e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,9.500481246504933e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0001000448683043,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,7.389301754301414e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0001000446573016,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0004745654296129,284.77716064453125,294.1499938964844,293.8623962402344,286.1760559082031,295.023681640625,295.0367431640625,284.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.679524898529053,-0.0,-6.988025091914096e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.496222628513352e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0001000000193016,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,7.385989010799676e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.999981557484716e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,0.00047435273882,284.7723083496094,294.1499938964844,293.8064270019531,286.1447448730469,295.0023498535156,294.9830322265625,284.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.627155780792236,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.496222628513352e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0001000000193016,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,7.385989010799676e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.999981557484716e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,0.00047435273882,284.7723083496094,294.1499938964844,293.8064270019531,286.1447448730469,295.0023498535156,294.9830322265625,284.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.627155780792236,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,9.491670061834157e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.99520780169405e-05,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,7.382447802228853e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,9.995187429012732e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,0.0004741253796964,284.7674865722656,294.1499938964844,293.75,286.1148376464844,294.9804077148437,294.9290466308594,284.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202612728463009e-09,0.001011440064758,-0.0179215166717767,0.0,0.0,0.0,-0.0083834612742066,60.0,6.574892520904541,-0.0,-6.975026423106101e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,9.491670061834157e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.99520780169405e-05,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,7.382447802228853e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,9.995187429012732e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,0.0004741253796964,284.7674865722656,294.1499938964844,293.75,286.1148376464844,294.9804077148437,294.9290466308594,284.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202612728463009e-09,0.001011440064758,-0.0179215166717767,0.0,0.0,0.0,-0.0083834612742066,60.0,6.574892520904541,-0.0,-6.975026423106101e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
