time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.487310308031738e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.9906166724395e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,7.379056478384882e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.99059629975818e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,0.0004739076539408,284.7626953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9578552246094,294.87481689453125,284.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.5228447914123535,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.487310308031738e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.9906166724395e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,7.379056478384882e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.99059629975818e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,0.0004739076539408,284.7626953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9578552246094,294.87481689453125,284.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.5228447914123535,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.4836184871383e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.98672840069048e-05,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,7.376183930318803e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,9.98670802800916e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,0.000473723252071,284.7579650878906,294.1499938964844,293.6366577148437,286.0575256347656,294.9346923828125,294.8202819824219,284.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.471561908721924,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.4836184871383e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.98672840069048e-05,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,7.376183930318803e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,9.98670802800916e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,0.000473723252071,284.7579650878906,294.1499938964844,293.6366577148437,286.0575256347656,294.9346923828125,294.8202819824219,284.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.471561908721924,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.48200176935643e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.985025099013e-05,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,7.374926644843072e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,9.985005453927442e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,0.0004736425180453,284.755615234375,294.1499938964844,293.6083374023437,286.0434875488281,294.92291259765625,294.7929382324219,284.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.446254730224609,-0.0,-6.960772225284019e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.48052984313108e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.98347532004118e-05,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.373781409114599e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.98345567495562e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,0.0004735690017696,284.7532653808594,294.1499938964844,293.5799865722656,286.029541015625,294.91094970703125,294.7655334472656,284.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.4211626052856445,-0.0,-6.958600806683536e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.47800654103048e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.980817412724718e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,7.371818355750293e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.980798495234922e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0004734429821837,284.74859619140625,294.1499938964844,293.5233459472656,286.0019836425781,294.8866271972656,294.7105407714844,284.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.371594905853272,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.47800654103048e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.980817412724718e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,7.371818355750293e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.980798495234922e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0004734429821837,284.74859619140625,294.1499938964844,293.5233459472656,286.0019836425781,294.8866271972656,294.7105407714844,284.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.371594905853272,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,9.476023842580616e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,9.978729940485208e-05,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,7.370275852736086e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,9.978711022995412e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0004733440000563,284.7440185546875,294.1499938964844,293.4666748046875,285.97479248046875,294.8617553710937,294.6553649902344,284.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.322807788848877,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,9.476023842580616e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,9.978729940485208e-05,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,7.370275852736086e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,9.978711022995412e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0004733440000563,284.7440185546875,294.1499938964844,293.4666748046875,285.97479248046875,294.8617553710937,294.6553649902344,284.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.322807788848877,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.47456355788745e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,9.977191803045572e-05,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,7.369140075752512e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,9.977172885555774e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.000473271094961,284.7394714355469,294.1499938964844,293.4100036621094,285.9479675292969,294.8362731933594,294.5999450683594,284.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.274744987487793,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.47456355788745e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,9.977191803045572e-05,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,7.369140075752512e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,9.977172885555774e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.000473271094961,284.7394714355469,294.1499938964844,293.4100036621094,285.9479675292969,294.8362731933594,294.5999450683594,284.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.274744987487793,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.473601676290856e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.976178989745677e-05,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.368391379714012e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.97616007225588e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0004732231027446,284.7349548339844,294.1499938964844,293.35333251953125,285.9214782714844,294.8102722167969,294.5443420410156,284.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.227365493774414,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.473601676290856e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.976178989745677e-05,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.368391379714012e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.97616007225588e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0004732231027446,284.7349548339844,294.1499938964844,293.35333251953125,285.9214782714844,294.8102722167969,294.5443420410156,284.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.227365493774414,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.473297541262582e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.975858120014892e-05,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,7.36815418349579e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,9.975839930120856e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004732079105451,284.73272705078125,294.1499938964844,293.32501220703125,285.9083557128906,294.79705810546875,294.5164489746094,284.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.203921794891357,-0.0,-6.947900033082989e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.473103273194285e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,9.975653665605932e-05,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,7.368003571173176e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,9.975635475711896e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,0.0004731982480734,284.73052978515625,294.1499938964844,293.2966613769531,285.89532470703125,294.78369140625,294.488525390625,284.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,6.180629253387451,-0.0,-6.947605868390383e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.47301887208596e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.975564171327278e-05,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,7.367937359958887e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.975546709029004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.0004731940571218,284.72613525390625,294.1499938964844,293.239990234375,285.8694152832031,294.756591796875,294.4325256347656,284.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,6.134462833404541,-0.0,-6.947463049300495e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.47301887208596e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.975564171327278e-05,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,7.367937359958887e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.975546709029004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.0004731940571218,284.72613525390625,294.1499938964844,293.239990234375,285.8694152832031,294.756591796875,294.4325256347656,284.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,6.134462833404541,-0.0,-6.947463049300495e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,9.473283716943116e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.9758428405039e-05,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,7.368142541963607e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,9.975824650609866e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0004732072993647,284.7218322753906,294.1499938964844,293.1833190917969,285.8437805175781,294.7289428710937,294.3763427734375,284.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832888780227e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,6.088816165924072,-0.0,-6.94783253152309e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,9.473283716943116e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.9758428405039e-05,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,7.368142541963607e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,9.975824650609866e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0004732072993647,284.7218322753906,294.1499938964844,293.1833190917969,285.8437805175781,294.7289428710937,294.3763427734375,284.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832888780227e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,6.088816165924072,-0.0,-6.94783253152309e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,9.473816317040472e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,9.976403089240192e-05,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,7.368555816356093e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,9.97638562694192e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,0.0004732339293695,284.7175598144531,294.1499938964844,293.1266784667969,285.8183898925781,294.7007751464844,294.32000732421875,284.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.043617248535156,-0.0,-6.948595654421298e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,9.473816317040472e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,9.976403089240192e-05,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,7.368555816356093e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,9.97638562694192e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,0.0004732339293695,284.7175598144531,294.1499938964844,293.1266784667969,285.8183898925781,294.7007751464844,294.32000732421875,284.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.043617248535156,-0.0,-6.948595654421298e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.474499529460444e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,9.977122681448236e-05,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,7.369086961261928e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.977105219149962e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0004732680972665,284.7133483886719,294.1499938964844,293.07000732421875,285.7931823730469,294.672119140625,294.2635192871094,284.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986673461994996e-09,0.0010095933685079,-0.017355915158987,0.0,0.0,0.0,-0.0082764094695448,60.0,5.998785495758057,-0.0,-6.949579756110327e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.474499529460444e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,9.977122681448236e-05,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,7.369086961261928e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.977105219149962e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0004732680972665,284.7133483886719,294.1499938964844,293.07000732421875,285.7931823730469,294.672119140625,294.2635192871094,284.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986673461994996e-09,0.0010095933685079,-0.017355915158987,0.0,0.0,0.0,-0.0082764094695448,60.0,5.998785495758057,-0.0,-6.949579756110327e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.474783291807398e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.97742172330618e-05,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,7.369308150373399e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.977404261007904e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0004732822999358,284.7113037109375,294.1499938964844,293.0416564941406,285.7806701660156,294.6575622558594,294.2352294921875,284.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096300393342,6.990135137385778e-09,0.0010096230544149,-0.0173649825155735,0.0,0.0,0.0,-0.0082781258970499,60.0,5.976463794708252,-0.0,-6.949987607640652e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.474935359321536e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,9.977581794373692e-05,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,7.369426020886749e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.977565059671178e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0004732899542432,284.709228515625,294.1499938964844,293.0133361816406,285.7681579589844,294.6429138183594,294.2069396972656,284.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096456389874,6.991958123592212e-09,0.0010096386540681,-0.0173697583377361,0.0,0.0,0.0,-0.0082790292799472,60.0,5.954152584075928,-0.0,-6.95020219154685e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.474634862272068e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,9.977265290217474e-05,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,7.369191735051572e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.9772478279192e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0004732749657705,284.7051696777344,294.1499938964844,292.9566650390625,285.7433166503906,294.6132202148437,294.1503295898437,284.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988060796686568e-09,0.001009605359286,-0.0173595491796731,0.0,0.0,0.0,-0.0082770977169275,60.0,5.909414768218994,-0.0,-6.94974318093955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.474634862272068e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,9.977265290217474e-05,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,7.369191735051572e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.9772478279192e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0004732749657705,284.7051696777344,294.1499938964844,292.9566650390625,285.7433166503906,294.6132202148437,294.1503295898437,284.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988060796686568e-09,0.001009605359286,-0.0173595491796731,0.0,0.0,0.0,-0.0082770977169275,60.0,5.909414768218994,-0.0,-6.94974318093955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.473238606005908e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.975794091587886e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,7.368105434579775e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.975777356885374e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0004732052329927,284.701171875,294.1499938964844,292.8999938964844,285.7185974121094,294.58306884765625,294.09381103515625,284.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512611559343e-09,0.0010094552999362,-0.0173135865479707,0.0,0.0,0.0,-0.008268398232758,60.0,5.86430549621582,-0.0,-6.947676922663959e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.473238606005908e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.975794091587886e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,7.368105434579775e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.975777356885374e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0004732052329927,284.701171875,294.1499938964844,292.8999938964844,285.7185974121094,294.58306884765625,294.09381103515625,284.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512611559343e-09,0.0010094552999362,-0.0173135865479707,0.0,0.0,0.0,-0.008268398232758,60.0,5.86430549621582,-0.0,-6.947676922663959e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,9.470564691582696e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.972978295991196e-05,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,7.36602523829788e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,9.972961561288685e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004730716755148,284.6972351074219,294.1499938964844,292.84332275390625,285.6940002441406,294.5524597167969,294.0374450683594,284.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.818675518035889,-0.0,-6.943738384279642e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,9.470564691582696e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.972978295991196e-05,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,7.36602523829788e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,9.972961561288685e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004730716755148,284.6972351074219,294.1499938964844,292.84332275390625,285.6940002441406,294.5524597167969,294.0374450683594,284.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.818675518035889,-0.0,-6.943738384279642e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.46657673921436e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,9.96877861325629e-05,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,7.362923497566953e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.96876260614954e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0004728725180029,284.693359375,294.1499938964844,292.7866516113281,285.66949462890625,294.5213928222656,293.9813232421875,284.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.772426605224609,-0.0,-6.937874985624148e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.46657673921436e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,9.96877861325629e-05,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,7.362923497566953e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.96876260614954e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0004728725180029,284.693359375,294.1499938964844,292.7866516113281,285.66949462890625,294.5213928222656,293.9813232421875,284.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.772426605224609,-0.0,-6.937874985624148e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,9.464097820455208e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.966167999664322e-05,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,7.360994641203433e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,9.96615199255757e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0004727487103082,284.69146728515625,294.1499938964844,292.7583312988281,285.6572570800781,294.50567626953125,293.9533996582031,284.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.85625467511386e-09,0.0010084783425554,-0.017014306038618,0.0,0.0,0.0,-0.0082117561250925,60.0,5.749059200286865,-0.0,-6.934233454103379e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.461378795094788e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,9.96330491034314e-05,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,7.358880247920752e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.963288903236388e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287292480469,0.0,0.0,0.0004726129118353,284.6895751953125,294.1499938964844,292.7300109863281,285.6450500488281,294.4898376464844,293.9255676269531,284.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822306275466872e-09,0.0010081881191581,-0.0169253852218389,0.0,0.0,0.0,-0.0081949271261692,60.0,5.72558069229126,-0.0,-6.930241625013879e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.455180406803264e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.956776921171696e-05,299.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,7.354058470809832e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.956761641660704e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0004723033343907,284.68585205078125,294.1499938964844,292.67333984375,285.6206359863281,294.4578857421875,293.8701477050781,284.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.67827844619751,-0.0,-6.921147388538884e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.455180406803264e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.956776921171696e-05,299.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,7.354058470809832e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.956761641660704e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0004723033343907,284.68585205078125,294.1499938964844,292.67333984375,285.6206359863281,294.4578857421875,293.8701477050781,284.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.67827844619751,-0.0,-6.921147388538884e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,9.44825223996304e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,9.949481318471952e-05,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,7.348669896600768e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,9.949465311365202e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,0.0004719572898466,284.6822204589844,294.1499938964844,292.6166687011719,285.59625244140625,294.42547607421875,293.8150939941406,284.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468887366098e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.630640983581543,-0.0,-6.910992311759402e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
