time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256800,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,9.44825223996304e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,9.949481318471952e-05,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,7.348669896600768e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,9.949465311365202e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,0.0004719572898466,284.6822204589844,294.1499938964844,292.6166687011719,285.59625244140625,294.42547607421875,293.8150939941406,284.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468887366098e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.630640983581543,-0.0,-6.910992311759402e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.440918802283704e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,9.94175861706026e-05,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,7.342965545831248e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.941743337549268e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,0.0004715909890364,284.6786499023437,294.1499938964844,292.5599975585937,285.5718688964844,294.3926696777344,293.7603454589844,284.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669585325167645e-09,0.0010060046333819,-0.0162565261125564,0.0,0.0,0.0,-0.0080683398991823,60.0,5.582845687866211,-0.0,-6.900252458308388e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.440918802283704e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,9.94175861706026e-05,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,7.342965545831248e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.941743337549268e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,0.0004715909890364,284.6786499023437,294.1499938964844,292.5599975585937,285.5718688964844,294.3926696777344,293.7603454589844,284.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669585325167645e-09,0.0010060046333819,-0.0162565261125564,0.0,0.0,0.0,-0.0080683398991823,60.0,5.582845687866211,-0.0,-6.900252458308388e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,9.433528612134978e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,9.933976252796128e-05,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,7.337216811720282e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,9.93396097328514e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0004712218651548,284.6751403808594,294.1499938964844,292.5033264160156,285.5474548339844,294.3594665527344,293.7059020996094,284.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473941128851e-09,0.0010052161524072,-0.0160149615257978,0.0,0.0,0.0,-0.0080226231366395,60.0,5.535090446472168,-0.0,-6.889437287327382e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,9.433528612134978e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,9.933976252796128e-05,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,7.337216811720282e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,9.93396097328514e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0004712218651548,284.6751403808594,294.1499938964844,292.5033264160156,285.5474548339844,294.3594665527344,293.7059020996094,284.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473941128851e-09,0.0010052161524072,-0.0160149615257978,0.0,0.0,0.0,-0.0080226231366395,60.0,5.535090446472168,-0.0,-6.889437287327382e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.429930651094764e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.930186934070662e-05,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,7.334418478421867e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.930171654559672e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0004710421490017,284.6734313964844,294.1499938964844,292.4750061035156,285.53521728515625,294.3427124023437,293.67877197265625,284.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429841548083459e-09,0.0010048322146758,-0.0158973541110754,0.0,0.0,0.0,-0.0080003654584288,60.0,5.511293411254883,-0.0,-6.88417571836908e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,9.426426549907774e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,9.926497295964508e-05,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,7.331692904699594e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,9.92648201645352e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,0.0004708671476691,284.6717224121094,294.1499938964844,292.4466552734375,285.5229797363281,294.32586669921875,293.6517028808594,284.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861178567492524e-09,0.0010044582886621,-0.015782818198204,0.0,0.0,0.0,-0.0079786889255046,60.0,5.4875688552856445,-0.0,-6.87905270524425e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.41995094763115e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,9.919677540892736e-05,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,7.326655759243295e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.919662988977508e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,0.0004705437168013,284.6683654785156,294.1499938964844,292.3900146484375,285.4984436035156,294.2919006347656,293.5975952148437,284.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302502340737e-09,0.0010037672473117,-0.0155711220577359,0.0,0.0,0.0,-0.0079386252909898,60.0,5.440463066101074,-0.0,-6.869589697089395e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.41995094763115e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,9.919677540892736e-05,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,7.326655759243295e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.919662988977508e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,0.0004705437168013,284.6683654785156,294.1499938964844,292.3900146484375,285.4984436035156,294.2919006347656,293.5975952148437,284.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302502340737e-09,0.0010037672473117,-0.0155711220577359,0.0,0.0,0.0,-0.0079386252909898,60.0,5.440463066101074,-0.0,-6.869589697089395e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.414465603185818e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,9.913901158142836e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.322389137698337e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.913886606227608e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,0.0004702697333414,284.6650695800781,294.1499938964844,292.3333435058594,285.47381591796875,294.2575378417969,293.5435485839844,284.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.236827942984746e-09,0.0010031816782429,-0.0153917502611875,0.0,0.0,0.0,-0.0079046795144677,60.0,5.393984794616699,-0.0,-6.86157690665823e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.414465603185818e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,9.913901158142836e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.322389137698337e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.913886606227608e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,0.0004702697333414,284.6650695800781,294.1499938964844,292.3333435058594,285.47381591796875,294.2575378417969,293.5435485839844,284.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.236827942984746e-09,0.0010031816782429,-0.0153917502611875,0.0,0.0,0.0,-0.0079046795144677,60.0,5.393984794616699,-0.0,-6.86157690665823e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.410217171534896e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.909427171805874e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,7.319084397749975e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.909412619890644e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,0.0004700575373135,284.661865234375,294.1499938964844,292.27667236328125,285.4490966796875,294.2228088378906,293.48944091796875,284.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027340613305,6.183764611478182e-09,0.0010027278913185,-0.0152527475729584,0.0,0.0,0.0,-0.0078783733770251,60.0,5.348206043243408,-0.0,-6.855370315861364e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.410217171534896e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.909427171805874e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,7.319084397749975e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.909412619890644e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,0.0004700575373135,284.661865234375,294.1499938964844,292.27667236328125,285.4490966796875,294.2228088378906,293.48944091796875,284.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027340613305,6.183764611478182e-09,0.0010027278913185,-0.0152527475729584,0.0,0.0,0.0,-0.0078783733770251,60.0,5.348206043243408,-0.0,-6.855370315861364e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.407554171048103e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,9.906623017741369e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,7.317012932617217e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.90660846582614e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0004699245619121,284.6587219238281,294.1499938964844,292.2200012207031,285.4242248535156,294.1877136230469,293.4350891113281,284.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.1504596970962674e-09,0.0010024430230259,-0.0151655040681362,0.0,0.0,0.0,-0.0078618628904223,60.0,5.303408622741699,-0.0,-6.851476541669399e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.407554171048103e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,9.906623017741369e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,7.317012932617217e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.90660846582614e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0004699245619121,284.6587219238281,294.1499938964844,292.2200012207031,285.4242248535156,294.1877136230469,293.4350891113281,284.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.1504596970962674e-09,0.0010024430230259,-0.0151655040681362,0.0,0.0,0.0,-0.0078618628904223,60.0,5.303408622741699,-0.0,-6.851476541669399e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,9.406965546077116e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.906002378556876e-05,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.316554547287524e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,9.90598855423741e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004698951379396,284.6571960449219,294.1499938964844,292.1916809082031,285.4117126464844,294.16998291015625,293.40777587890625,284.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023858631029,6.1430580622356964e-09,0.0010023796930909,-0.0151461139321327,0.0,0.0,0.0,-0.0078581934794783,60.0,5.281445026397705,-0.0,-6.850611100617243e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,9.406780009157956e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,9.905807382892816e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.316410483326763e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,9.90579355857335e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004698859120253,284.6556701660156,294.1499938964844,292.163330078125,285.3992004394531,294.1521911621094,293.3804016113281,284.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.140689734479565e-09,0.0010023594368249,-0.0151399094611406,0.0,0.0,0.0,-0.0078570190817117,60.0,5.259706020355225,-0.0,-6.850333988950298e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.40825921134092e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.907364437822253e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,7.317560812225565e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.907350613502786e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,0.0004699598066508,284.6526794433594,294.1499938964844,292.1066589355469,285.3739929199219,294.1163024902344,293.3251647949219,284.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025219526141,6.158993315352745e-09,0.0010025157826021,-0.0151878576725721,0.0,0.0,0.0,-0.0078660920262336,60.0,5.21723222732544,-0.0,-6.852474143670406e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.40825921134092e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.907364437822253e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,7.317560812225565e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.907350613502786e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,0.0004699598066508,284.6526794433594,294.1499938964844,292.1066589355469,285.3739929199219,294.1163024902344,293.3251647949219,284.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025219526141,6.158993315352745e-09,0.0010025157826021,-0.0151878576725721,0.0,0.0,0.0,-0.0078660920262336,60.0,5.21723222732544,-0.0,-6.852474143670406e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.412317012902348e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.911637607729062e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,7.320716395042837e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.911624511005356e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.0004701625439338,284.6497497558594,294.1499938964844,292.04998779296875,285.3486022949219,294.0800476074219,293.269287109375,284.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029532713815,6.209437852788824e-09,0.0010029471013695,-0.0153200002387166,0.0,0.0,0.0,-0.0078910999000072,60.0,5.17608642578125,-0.0,-6.858372358919952e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.412317012902348e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.911637607729062e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,7.320716395042837e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.911624511005356e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.0004701625439338,284.6497497558594,294.1499938964844,292.04998779296875,285.3486022949219,294.0800476074219,293.269287109375,284.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029532713815,6.209437852788824e-09,0.0010029471013695,-0.0153200002387166,0.0,0.0,0.0,-0.0078910999000072,60.0,5.17608642578125,-0.0,-6.858372358919952e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.42030965234153e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.92005443549715e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,7.326932973228395e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.920040611177684e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0004705618193838,284.6469116210937,294.1499938964844,291.9930114746094,285.3231201171875,294.0433959960937,293.2125244140625,284.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038038017228,6.308902289475782e-09,0.0010037975152954,-0.0155805526301264,0.0,0.0,0.0,-0.0079404078423976,60.0,5.136616230010986,-0.0,-6.870011048931701e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.42030965234153e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.92005443549715e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,7.326932973228395e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.920040611177684e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0004705618193838,284.6469116210937,294.1499938964844,291.9930114746094,285.3231201171875,294.0433959960937,293.2125244140625,284.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038038017228,6.308902289475782e-09,0.0010037975152954,-0.0155805526301264,0.0,0.0,0.0,-0.0079404078423976,60.0,5.136616230010986,-0.0,-6.870011048931701e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.434565436095e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.935066191246732e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,7.338020077440888e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.935053094523028e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.0004712739610113,284.64410400390625,294.1499938964844,291.9354248046875,285.29766845703125,294.00634765625,293.154296875,284.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053216246888,6.486412296169419e-09,0.0010053152218461,-0.0160455387085676,0.0,0.0,0.0,-0.0080284057185053,60.0,5.09965705871582,-0.0,-6.890805792636456e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.434565436095e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.935066191246732e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,7.338020077440888e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.935053094523028e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.0004712739610113,284.64410400390625,294.1499938964844,291.9354248046875,285.29766845703125,294.00634765625,293.154296875,284.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053216246888,6.486412296169419e-09,0.0010053152218461,-0.0160455387085676,0.0,0.0,0.0,-0.0080284057185053,60.0,5.09965705871582,-0.0,-6.890805792636456e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.443816816201434e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,9.944807970896365e-05,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,7.345215999521315e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.944794874172658e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004717360716313,284.6427307128906,294.1499938964844,291.90643310546875,285.28497314453125,293.9876403808594,293.12451171875,284.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063068475574,6.601622803970031e-09,0.001006300211884,-0.0163473282009363,0.0,0.0,0.0,-0.0080855209380388,60.0,5.082190990447998,-0.0,-6.904319604927879e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.454762766836212e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.956334542948753e-05,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,7.35372886992991e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.956321446225048e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.0004722828452941,284.6413879394531,294.1499938964844,291.8772888183594,285.27227783203125,293.9688415527344,293.09423828125,284.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074725141748,6.737946200985334e-09,0.0010074657620862,-0.0167044140398502,0.0,0.0,0.0,-0.0081531014293432,60.0,5.065412998199463,-0.0,-6.920326711679081e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,9.481445886194706e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.984433563658968e-05,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.374482811428607e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,9.984420466935262e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0004736157716251,284.6387023925781,294.1499938964844,291.8187255859375,285.2469482421875,293.930908203125,293.0320739746094,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103146778419,7.070305230172381e-09,0.0010103075765073,-0.0175749734044075,0.0,0.0,0.0,-0.0083178654313087,60.0,5.03398323059082,-0.0,-6.959430010056168e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,9.481445886194706e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.984433563658968e-05,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.374482811428607e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,9.984420466935262e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0004736157716251,284.6387023925781,294.1499938964844,291.8187255859375,285.2469482421875,293.930908203125,293.0320739746094,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103146778419,7.070305230172381e-09,0.0010103075765073,-0.0175749734044075,0.0,0.0,0.0,-0.0083178654313087,60.0,5.03398323059082,-0.0,-6.959430010056168e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,9.514389967080206e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,0.0001001912460196,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,7.400105096166953e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001001911150524,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,0.0004752614186145,284.6361083984375,294.1499938964844,291.7597351074219,285.2216491699219,293.8924865722656,292.96759033203125,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066675271275e-09,0.0010138164507225,-0.0186497885733842,0.0,0.0,0.0,-0.0085212979465723,60.0,5.005500793457031,-0.0,-7.007862024011048e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,9.514389967080206e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,0.0001001912460196,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,7.400105096166953e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001001911150524,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,0.0004752614186145,284.6361083984375,294.1499938964844,291.7597351074219,285.2216491699219,293.8924865722656,292.96759033203125,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066675271275e-09,0.0010138164507225,-0.0186497885733842,0.0,0.0,0.0,-0.0085212979465723,60.0,5.005500793457031,-0.0,-7.007862024011048e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.553537529427558e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,0.0001006034945021,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,7.430553523590788e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,0.0001006033635349,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,0.0004772169340867,284.6335754394531,294.1499938964844,291.7004089355469,285.1963806152344,293.8534851074219,292.900634765625,284.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179942473769,7.96833266036856e-09,0.001017986331135,-0.0199269987642765,0.0,0.0,0.0,-0.0087630543857812,60.0,4.979984283447266,-0.0,-7.0656362538557e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.553537529427558e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,0.0001006034945021,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,7.430553523590788e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,0.0001006033635349,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,0.0004772169340867,284.6335754394531,294.1499938964844,291.7004089355469,285.1963806152344,293.8534851074219,292.900634765625,284.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179942473769,7.96833266036856e-09,0.001017986331135,-0.0199269987642765,0.0,0.0,0.0,-0.0087630543857812,60.0,4.979984283447266,-0.0,-7.0656362538557e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.597875759936868e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0001010703927022,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,7.46503792470321e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,0.000101070261735,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,0.0004794317355845,284.6310729980469,294.1499938964844,291.64080810546875,285.17120361328125,293.81396484375,292.8318176269531,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227175662294,8.520668615119575e-09,0.0010227090679109,-0.0213734656572341,0.0,0.0,0.0,-0.0090368697419762,60.0,4.956745147705078,-0.0,-7.131357904199831e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.597875759936868e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0001010703927022,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,7.46503792470321e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,0.000101070261735,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,0.0004794317355845,284.6310729980469,294.1499938964844,291.64080810546875,285.17120361328125,293.81396484375,292.8318176269531,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227175662294,8.520668615119575e-09,0.0010227090679109,-0.0213734656572341,0.0,0.0,0.0,-0.0090368697419762,60.0,4.956745147705078,-0.0,-7.131357904199831e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.621561912354082e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,0.0001013198198052,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,7.483460649382323e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,0.0001013196888379,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,0.0004806149227079,284.6298522949219,294.1499938964844,291.6109313964844,285.1586608886719,293.79400634765625,292.7968444824219,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.815743690604451e-09,0.0010252321371808,-0.0221461579203605,0.0,0.0,0.0,-0.0091831507161259,60.0,4.945847988128662,-0.0,-7.16659300792344e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,9.646183025324716e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,0.0001015790912788,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.502610242227092e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0001015789603115,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,0.0004818447923753,284.628662109375,294.1499938964844,291.5810241699219,285.1460876464844,293.7738952636719,292.76153564453125,284.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122466337885273e-09,0.0010278548579663,-0.0229493100196123,0.0,0.0,0.0,-0.0093352058902382,60.0,4.935394287109375,-0.0,-7.203310303793843e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,9.696759661892428e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,0.0001021116841002,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,7.541947707068175e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.0001021115604089,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.0004843712085857,284.62628173828125,294.1499938964844,291.5210876464844,285.1210632324219,293.7333068847656,292.6904296875,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752540996998961e-09,0.0010332424426451,-0.0245990213006734,0.0,0.0,0.0,-0.0096475603058934,60.0,4.915182113647461,-0.0,-7.279030711515588e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,9.696759661892428e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,0.0001021116841002,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,7.541947707068175e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.0001021115604089,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.0004843712085857,284.62628173828125,294.1499938964844,291.5210876464844,285.1210632324219,293.7333068847656,292.6904296875,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752540996998961e-09,0.0010332424426451,-0.0245990213006734,0.0,0.0,0.0,-0.0096475603058934,60.0,4.915182113647461,-0.0,-7.279030711515588e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
