time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259140,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.747193689690904e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,0.0001026427780743,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,7.581173849757761e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0001026426471071,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,0.0004868905234616,284.6239929199219,294.1499938964844,291.46112060546875,285.0960998535156,293.692138671875,292.619140625,284.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.895118236541748,-0.0,-7.354932307634955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.747193689690904e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,0.0001026427780743,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,7.581173849757761e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0001026426471071,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,0.0004868905234616,284.6239929199219,294.1499938964844,291.46112060546875,285.0960998535156,293.692138671875,292.619140625,284.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.895118236541748,-0.0,-7.354932307634955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,9.797194070415571e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.000103169310023,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,7.62006311560981e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001031691863317,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,0.0004893881850875,284.6217346191406,294.1499938964844,291.401123046875,285.0711975097656,293.6504211425781,292.5482788085937,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439520701766,1.1003749023075216e-08,0.0010439411271363,-0.0278744306415319,0.0,0.0,0.0,-0.0102678360417485,60.0,4.874268531799316,-0.0,-7.430569581856616e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,9.797194070415571e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.000103169310023,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,7.62006311560981e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001031691863317,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,0.0004893881850875,284.6217346191406,294.1499938964844,291.401123046875,285.0711975097656,293.6504211425781,292.5482788085937,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439520701766,1.1003749023075216e-08,0.0010439411271363,-0.0278744306415319,0.0,0.0,0.0,-0.0102678360417485,60.0,4.874268531799316,-0.0,-7.430569581856616e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.837307152338326e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0001035917084664,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,7.651261694263667e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0001035915847751,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0004913918673992,284.6195373535156,294.1499938964844,291.3411865234375,285.0464172363281,293.6081237792969,292.4784240722656,284.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482266079634,1.1503449748317962e-08,0.0010482150828465,-0.0291823055595159,0.0,0.0,0.0,-0.0105155650526285,60.0,4.851829528808594,-0.0,-7.49152633261474e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.837307152338326e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0001035917084664,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,7.651261694263667e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0001035915847751,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0004913918673992,284.6195373535156,294.1499938964844,291.3411865234375,285.0464172363281,293.6081237792969,292.4784240722656,284.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482266079634,1.1503449748317962e-08,0.0010482150828465,-0.0291823055595159,0.0,0.0,0.0,-0.0105155650526285,60.0,4.851829528808594,-0.0,-7.49152633261474e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.840608981903642e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,0.0001036264875438,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66656494140625,0.0,0.0,7.653830107301474e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0001036263638525,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,0.0004915568861179,284.6184997558594,294.1499938964844,291.311279296875,285.0340881347656,293.5868225097656,292.4446105957031,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485785314813,1.1544543099262228e-08,0.0010485668899491,-0.0292898509651422,0.0,0.0,0.0,-0.0105359386652708,60.0,4.83519983291626,-0.0,-7.496549869756566e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.832520299823956e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,0.000103541300632,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,7.647538586752489e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0001035411842167,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,0.0004911528085358,284.617431640625,294.1499938964844,291.2814025878906,285.0217590332031,293.5654296875,292.41180419921875,284.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477167088538,1.1443693992418956e-08,0.0010477053001523,-0.029025912284851,0.0,0.0,0.0,-0.0104859471321105,60.0,4.813761234283447,-0.0,-7.484223374376597e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,9.813030192162842e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,0.0001033360604196,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,7.632379129063338e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,0.0001033359440043,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,0.000490179285407,284.6153869628906,294.1499938964844,291.2218322753906,284.9971923828125,293.52252197265625,292.3487854003906,284.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456390446051,1.1200734562066827e-08,0.0010456278687343,-0.0283900182694196,0.0,0.0,0.0,-0.0103655019775033,60.0,4.76278829574585,-0.0,-7.454569583842385e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,9.813030192162842e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,0.0001033360604196,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,7.632379129063338e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,0.0001033359440043,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,0.000490179285407,284.6153869628906,294.1499938964844,291.2218322753906,284.9971923828125,293.52252197265625,292.3487854003906,284.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456390446051,1.1200734562066827e-08,0.0010456278687343,-0.0283900182694196,0.0,0.0,0.0,-0.0103655019775033,60.0,4.76278829574585,-0.0,-7.454569583842385e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.783868881640956e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,0.0001030289786285,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,7.609697786392644e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0001030288622132,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.0004887226386927,284.6134338378906,294.1499938964844,291.1625061035156,284.9727783203125,293.4794311523437,292.2882995605469,284.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837269748265044e-08,0.0010425203945487,-0.0274386685341596,0.0,0.0,0.0,-0.010185319930315,60.0,4.706594944000244,-0.0,-7.41031627171651e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.783868881640956e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,0.0001030289786285,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,7.609697786392644e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0001030288622132,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.0004887226386927,284.6134338378906,294.1499938964844,291.1625061035156,284.9727783203125,293.4794311523437,292.2882995605469,284.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837269748265044e-08,0.0010425203945487,-0.0274386685341596,0.0,0.0,0.0,-0.010185319930315,60.0,4.706594944000244,-0.0,-7.41031627171651e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,9.743948612594976e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,0.0001026085956254,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,7.578647637274116e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,0.0001026084792101,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0004867285606451,284.6115417480469,294.1499938964844,291.103515625,284.948486328125,293.4361877441406,292.2303466796875,284.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339742395615303e-08,0.0010382664622738,-0.0261362958699464,0.0,0.0,0.0,-0.0099386759102344,60.0,4.645169734954834,-0.0,-7.349954955770954e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,9.743948612594976e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,0.0001026085956254,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,7.578647637274116e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,0.0001026084792101,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0004867285606451,284.6115417480469,294.1499938964844,291.103515625,284.948486328125,293.4361877441406,292.2303466796875,284.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339742395615303e-08,0.0010382664622738,-0.0261362958699464,0.0,0.0,0.0,-0.0099386759102344,60.0,4.645169734954834,-0.0,-7.349954955770954e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.696200140751898e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,0.0001021057760226,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,7.541509694419801e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0001021056596073,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,0.0004843434726353,284.6097106933594,294.1499938964844,291.044921875,284.9243469238281,293.3928527832031,292.1748046875,284.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331881931051,9.744687723411973e-09,0.0010331785306334,-0.0245784576982259,0.0,0.0,0.0,-0.0096436832100152,60.0,4.579901695251465,-0.0,-7.278084268591557e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.696200140751898e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,0.0001021057760226,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,7.541509694419801e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0001021056596073,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,0.0004843434726353,284.6097106933594,294.1499938964844,291.044921875,284.9243469238281,293.3928527832031,292.1748046875,284.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331881931051,9.744687723411973e-09,0.0010331785306334,-0.0245784576982259,0.0,0.0,0.0,-0.0096436832100152,60.0,4.579901695251465,-0.0,-7.278084268591557e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.670545114204288e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,0.0001018356124404,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,7.521556108258665e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001018355033011,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,0.0004830619436688,284.6088562011719,294.1499938964844,291.01580810546875,284.9123229980469,293.37115478515625,292.1477966308594,284.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424972802207776e-09,0.0010304447496309,-0.0237413775175809,0.0,0.0,0.0,-0.0094851870089769,60.0,4.546376705169678,-0.0,-7.239615484877504e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.644401870900764e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,0.0001015603120322,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,7.501221989514306e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.0001015602028928,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,0.0004817560547962,284.60797119140625,294.1499938964844,290.9867858886719,284.9003601074219,293.3494567871094,292.1213684082031,284.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276680113747,9.099177411542314e-09,0.0010276589309796,-0.0228883270174264,0.0,0.0,0.0,-0.0093236761167645,60.0,4.512549877166748,-0.0,-7.200519291927776e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,9.592340211383998e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,0.0001010120759019,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,7.460729102604091e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,0.0001010119667625,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,0.0004791555111296,284.6063232421875,294.1499938964844,290.92919921875,284.8765563964844,293.3060607910156,292.0698547363281,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450395050374482e-09,0.0010221112752333,-0.0211894363164901,0.0,0.0,0.0,-0.0090020475909113,60.0,4.444949626922607,-0.0,-7.122978473717012e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,9.592340211383998e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,0.0001010120759019,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,7.460729102604091e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,0.0001010119667625,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,0.0004791555111296,284.6063232421875,294.1499938964844,290.92919921875,284.8765563964844,293.3060607910156,292.0698547363281,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450395050374482e-09,0.0010221112752333,-0.0211894363164901,0.0,0.0,0.0,-0.0090020475909113,60.0,4.444949626922607,-0.0,-7.122978473717012e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.543000487610698e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,0.0001004925070446,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,7.422353519359604e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0001004923979053,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,0.000476690911455,284.604736328125,294.1499938964844,290.8722229003906,284.8529663085937,293.2626037597656,292.02008056640625,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835532223054997e-09,0.0010168534936383,-0.0195791982114315,0.0,0.0,0.0,-0.0086972331628203,60.0,4.378651142120361,-0.0,-7.049879258147487e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.543000487610698e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,0.0001004925070446,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,7.422353519359604e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0001004923979053,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,0.000476690911455,284.604736328125,294.1499938964844,290.8722229003906,284.8529663085937,293.2626037597656,292.02008056640625,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835532223054997e-09,0.0010168534936383,-0.0195791982114315,0.0,0.0,0.0,-0.0086972331628203,60.0,4.378651142120361,-0.0,-7.049879258147487e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.49860768741928e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0001000250267679,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,7.387825462501496e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0001000249176286,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004744734324049,284.60321044921875,294.1499938964844,290.8158874511719,284.8295593261719,293.2191467285156,291.97186279296875,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.282310754419541e-09,0.0010121227242052,-0.0181302614510059,0.0,0.0,0.0,-0.0084229763597249,60.0,4.3150739669799805,-0.0,-6.984430456213887e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.49860768741928e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0001000250267679,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,7.387825462501496e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0001000249176286,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004744734324049,284.60321044921875,294.1499938964844,290.8158874511719,284.8295593261719,293.2191467285156,291.97186279296875,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.282310754419541e-09,0.0010121227242052,-0.0181302614510059,0.0,0.0,0.0,-0.0084229763597249,60.0,4.3150739669799805,-0.0,-6.984430456213887e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.460363071411848e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.962228796212004e-05,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,7.35807916498743e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.962218609871344e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,0.0004725630569737,284.60174560546875,294.1499938964844,290.76031494140625,284.806396484375,293.1756591796875,291.9247741699219,284.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.8057031121782074e-09,0.001008047023788,-0.0168818943202495,0.0,0.0,0.0,-0.0081867007538676,60.0,4.254733562469482,-0.0,-6.92828905357601e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.460363071411848e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.962228796212004e-05,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,7.35807916498743e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.962218609871344e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,0.0004725630569737,284.60174560546875,294.1499938964844,290.76031494140625,284.806396484375,293.1756591796875,291.9247741699219,284.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.8057031121782074e-09,0.001008047023788,-0.0168818943202495,0.0,0.0,0.0,-0.0081867007538676,60.0,4.254733562469482,-0.0,-6.92828905357601e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.443890303373335e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,9.944882185664028e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,7.345266931224614e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.944871999323368e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,0.000471740233479,284.6010437011719,294.1499938964844,290.7328186035156,284.7948913574219,293.1539001464844,291.901611328125,284.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062981164082,6.6004091081595115e-09,0.0010062914807349,-0.0163441468030214,0.0,0.0,0.0,-0.0080849267542362,60.0,4.226078033447266,-0.0,-6.90417678583799e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.4288210675586e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.929013322107494e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,7.333546091103926e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.929003135766834e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,0.0004709874920081,284.6003723144531,294.1499938964844,290.7055358886719,284.783447265625,293.1321105957031,291.87860107421875,284.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126086662952275e-09,0.0010046855313703,-0.0158522110432386,0.0,0.0,0.0,-0.0079918252304196,60.0,4.198208808898926,-0.0,-6.88215635591405e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.404026059200989e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,9.902902820613237e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,7.314261165447533e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.902892634272575e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004697489493992,284.5990295410156,294.1499938964844,290.651611328125,284.7607727050781,293.0885009765625,291.8329467773437,284.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103583416461333e-09,0.0010020427871495,-0.0150427063927054,0.0,0.0,0.0,-0.0078386273235082,60.0,4.145485877990723,-0.0,-6.845997546633954e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.404026059200989e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,9.902902820613237e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,7.314261165447533e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.902892634272575e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004697489493992,284.5990295410156,294.1499938964844,290.651611328125,284.7607727050781,293.0885009765625,291.8329467773437,284.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103583416461333e-09,0.0010020427871495,-0.0150427063927054,0.0,0.0,0.0,-0.0078386273235082,60.0,4.145485877990723,-0.0,-6.845997546633954e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.385765588376672e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.883673919830473e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,7.300058496184647e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.883663733489811e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0004688368644565,284.5977783203125,294.1499938964844,290.5986022949219,284.7383728027344,293.0447998046875,291.7875061035156,284.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100010226015,5.875982811431868e-09,0.0010000963229686,-0.0144464783370494,0.0,0.0,0.0,-0.0077257947996258,60.0,4.096593379974365,-0.0,-6.819426801030204e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.385765588376672e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.883673919830473e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,7.300058496184647e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.883663733489811e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0004688368644565,284.5977783203125,294.1499938964844,290.5986022949219,284.7383728027344,293.0447998046875,291.7875061035156,284.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100010226015,5.875982811431868e-09,0.0010000963229686,-0.0144464783370494,0.0,0.0,0.0,-0.0077257947996258,60.0,4.096593379974365,-0.0,-6.819426801030204e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.373322973260656e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.870570647763088e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,7.29038001736626e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.87056118901819e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,0.0004682153230533,284.5965881347656,294.1499938964844,290.546630859375,284.7162780761719,293.0010070800781,291.7420654296875,284.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987754747271,5.720861562252821e-09,0.000998769653961,-0.0140401106327772,0.0,0.0,0.0,-0.0076488931663334,60.0,4.051053524017334,-0.0,-6.801347041118788e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.373322973260656e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.870570647763088e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,7.29038001736626e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.87056118901819e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,0.0004682153230533,284.5965881347656,294.1499938964844,290.546630859375,284.7162780761719,293.0010070800781,291.7420654296875,284.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987754747271,5.720861562252821e-09,0.000998769653961,-0.0140401106327772,0.0,0.0,0.0,-0.0076488931663334,60.0,4.051053524017334,-0.0,-6.801347041118788e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.36586657189764e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.862718434305862e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.284581079147756e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.862708975560965e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,0.0004678428813349,284.5954284667969,294.1499938964844,290.4956970214844,284.6944885253906,292.9571533203125,291.6962890625,284.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627875054869946e-09,0.0009979744208976,-0.0137965129688382,0.0,0.0,0.0,-0.0076027954928576,60.0,4.008977890014648,-0.0,-6.790521211996747e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.36586657189764e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.862718434305862e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.284581079147756e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.862708975560965e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,0.0004678428813349,284.5954284667969,294.1499938964844,290.4956970214844,284.6944885253906,292.9571533203125,291.6962890625,284.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627875054869946e-09,0.0009979744208976,-0.0137965129688382,0.0,0.0,0.0,-0.0076027954928576,60.0,4.008977890014648,-0.0,-6.790521211996747e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,9.363544086227192e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.860272984951736e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,7.282774458872154e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,9.860263526206836e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,0.0004677269025705,284.5948791503906,294.1499938964844,290.4706726074219,284.6837158203125,292.9351806640625,291.6732788085937,284.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977321606129,5.598899566194859e-09,0.0009977265726774,-0.0137206045910716,0.0,0.0,0.0,-0.0075884303078055,60.0,3.988938570022583,-0.0,-6.78714897617283e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.361970296595246e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.858616249402984e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,7.281550642801449e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.858606790658088e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,0.0004676482931245,284.5943603515625,294.1499938964844,290.4459228515625,284.67303466796875,292.9131774902344,291.650146484375,284.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975641733035,5.579250839105043e-09,0.000997558585368,-0.0136691303923726,0.0,0.0,0.0,-0.0075786900706589,60.0,3.9695253372192383,-0.0,-6.78486316019189e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.360231342725456e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.856784163275734e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,7.28019731468521e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.856774704530837e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,0.0004675614472944,284.59332275390625,294.1499938964844,290.3973083496094,284.65191650390625,292.869140625,291.6037292480469,284.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973780252039,5.557499793695797e-09,0.0009973725536838,-0.0136121474206447,0.0,0.0,0.0,-0.0075679062865674,60.0,3.932039976119995,-0.0,-6.782332917509849e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
