time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261480,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.360231342725456e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.856784163275734e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,7.28019731468521e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.856774704530837e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,0.0004675614472944,284.59332275390625,294.1499938964844,290.3973083496094,284.65191650390625,292.869140625,291.6037292480469,284.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973780252039,5.557499793695797e-09,0.0009973725536838,-0.0136121474206447,0.0,0.0,0.0,-0.0075679062865674,60.0,3.932039976119995,-0.0,-6.782332917509849e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.359306568512692e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.279478450072929e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.855801181402056e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.0004675152886193,284.59234619140625,294.1499938964844,290.3500061035156,284.63116455078125,292.8250427246094,291.55712890625,284.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972788393497,5.5458997394453036e-09,0.0009972733678296,-0.013581758365035,0.0,0.0,0.0,-0.0075621558353304,60.0,3.896154165267944,-0.0,-6.78098359685464e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.359306568512692e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.279478450072929e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.855801181402056e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.0004675152886193,284.59234619140625,294.1499938964844,290.3500061035156,284.63116455078125,292.8250427246094,291.55712890625,284.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972788393497,5.5458997394453036e-09,0.0009972733678296,-0.013581758365035,0.0,0.0,0.0,-0.0075621558353304,60.0,3.896154165267944,-0.0,-6.78098359685464e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,9.358773240819572e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,9.85524820862338e-05,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,7.27906299289316e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,9.855239477474242e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0004674886295106,284.5914306640625,294.1499938964844,290.3039855957031,284.60858154296875,292.7809143066406,291.5106506347656,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972212137654,5.539166902934767e-09,0.0009972157422453,-0.0135641209781169,0.0,0.0,0.0,-0.007558817975223,60.0,3.8615243434906006,-0.0,-6.780200578759833e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,9.358773240819572e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,9.85524820862338e-05,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,7.27906299289316e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,9.855239477474242e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0004674886295106,284.5914306640625,294.1499938964844,290.3039855957031,284.60858154296875,292.7809143066406,291.5106506347656,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972212137654,5.539166902934767e-09,0.0009972157422453,-0.0135641209781169,0.0,0.0,0.0,-0.007558817975223,60.0,3.8615243434906006,-0.0,-6.780200578759833e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.359024261357264e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.855513053480536e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,7.27925798855722e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.855503594735636e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,0.0004675011732615,284.5905456542969,294.1499938964844,290.2592468261719,284.5820617675781,292.7367553710937,291.46441650390625,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542216019449597e-09,0.0009972418192774,-0.0135721080005168,0.0,0.0,0.0,-0.0075603295117616,60.0,3.828000068664551,-0.0,-6.780555139584976e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.359024261357264e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.855513053480536e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,7.27925798855722e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.855503594735636e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,0.0004675011732615,284.5905456542969,294.1499938964844,290.2592468261719,284.5820617675781,292.7367553710937,291.46441650390625,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542216019449597e-09,0.0009972418192774,-0.0135721080005168,0.0,0.0,0.0,-0.0075603295117616,60.0,3.828000068664551,-0.0,-6.780555139584976e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,9.359811519971116e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.856342512648553e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,7.279870624188334e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,9.856333053903654e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0004675405507441,284.59014892578125,294.1499938964844,290.2373352050781,284.56744384765625,292.7146911621094,291.44140625,284.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973308769986,5.551993087493656e-09,0.0009973252890631,-0.0135977212339639,0.0,0.0,0.0,-0.0075651761144399,60.0,3.811758756637573,-0.0,-6.781692718504928e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.361235424876212e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.857841359917074e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,7.280977297341451e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.857832628767936e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,0.0004676116514019,284.5897521972656,294.1499938964844,290.2156982421875,284.552001953125,292.6925964355469,291.4184875488281,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974822169169,5.569690486595391e-09,0.0009974766289815,-0.013644085265696,0.0,0.0,0.0,-0.0075739491730928,60.0,3.795867919921875,-0.0,-6.783751160810425e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.366977610625328e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.86388768069446e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,7.285443280125037e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.863878949545324e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0004678985278587,284.5889892578125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484375,291.3727111816406,284.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641157319047352e-09,0.0009980875765904,-0.0138313081115484,0.0,0.0,0.0,-0.0076093776151537,60.0,3.765588760375977,-0.0,-6.792066642447028e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.366977610625328e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.86388768069446e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,7.285443280125037e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.863878949545324e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0004678985278587,284.5889892578125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484375,291.3727111816406,284.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641157319047352e-09,0.0009980875765904,-0.0138313081115484,0.0,0.0,0.0,-0.0076093776151537,60.0,3.765588760375977,-0.0,-6.792066642447028e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.372589556733146e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,9.869797941064462e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,7.289808127097785e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.869789209915324e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,0.0004681788559537,284.58856201171875,294.1499938964844,290.1499938964844,284.4986877441406,292.62371826171875,291.3470458984375,284.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986908407881,5.711040085287777e-09,0.0009986851364374,-0.0140143819153308,0.0,0.0,0.0,-0.0076440214179456,60.0,3.749822378158569,-0.0,-6.800203067314214e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,9.378058166475968e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,9.875556861516088e-05,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63214111328125,0.0,0.0,7.294061651919037e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,9.875548130366953e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0004684520536102,284.5882568359375,294.1499938964844,290.1319580078125,284.4823913574219,292.6042785644531,291.3268737792969,284.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.779143386064334e-09,0.0009992673294618,-0.0141927916556596,0.0,0.0,0.0,-0.0076777823269367,60.0,3.7379207611083984,-0.0,-6.808136987501713e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.395959932589903e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,9.894407412502916e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,7.307984924409539e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.894398681353778e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.000469346268801,284.5876159667969,294.1499938964844,290.09161376953125,284.4434814453125,292.56011962890625,291.28057861328125,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002109032010594e-09,0.0010011737467721,-0.0147768845781683,0.0,0.0,0.0,-0.007788314949721,60.0,3.7131731510162354,-0.0,-6.83414498325874e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.395959932589903e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,9.894407412502916e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,7.307984924409539e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.894398681353778e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.000469346268801,284.5876159667969,294.1499938964844,290.09161376953125,284.4434814453125,292.56011962890625,291.28057861328125,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002109032010594e-09,0.0010011737467721,-0.0147768845781683,0.0,0.0,0.0,-0.007788314949721,60.0,3.7131731510162354,-0.0,-6.83414498325874e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.421911818208172e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.921735909301788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,7.328169158427045e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.92172717815265e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0004706426116172,284.5870056152344,294.1499938964844,290.0521850585937,284.4022216796875,292.51593017578125,291.23358154296875,284.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253771109827994e-09,0.0010039376793429,-0.0156237091869115,0.0,0.0,0.0,-0.0079485718160867,60.0,3.691884994506836,-0.0,-6.871939461916554e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.421911818208172e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.921735909301788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,7.328169158427045e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.92172717815265e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0004706426116172,284.5870056152344,294.1499938964844,290.0521850585937,284.4022216796875,292.51593017578125,291.23358154296875,284.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253771109827994e-09,0.0010039376793429,-0.0156237091869115,0.0,0.0,0.0,-0.0079485718160867,60.0,3.691884994506836,-0.0,-6.871939461916554e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.438333654543384e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,9.939028677763416e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,7.340942102018744e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.93901994661428e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.0004714629321824,284.5867004394531,294.1499938964844,290.0328063964844,284.3808288574219,292.49383544921875,291.209716796875,284.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056934552267,6.52994769367865e-09,0.0010056868195533,-0.0161595791578292,0.0,0.0,0.0,-0.0080499853938817,60.0,3.682752370834351,-0.0,-6.895911042192894e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,9.456879342906176e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.958558075595648e-05,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.355365960393101e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,9.95854934444651e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0004723893362097,284.58642578125,294.1499938964844,290.0136413574219,284.35894775390625,292.4717102050781,291.18560791015625,284.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076690232381,6.760980220121837e-09,0.0010076622711494,-0.0167647507041692,0.0,0.0,0.0,-0.0081645175814628,60.0,3.6744425296783447,-0.0,-6.923033168959591e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.501321619609372e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,0.0001000535776256,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,7.389932579826564e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0001000534975901,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0004746093181893,284.5859069824219,294.1499938964844,289.97589111328125,284.3139343261719,292.4273681640625,291.1366271972656,284.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.3146368961829475e-09,0.0010123963002115,-0.0182149317115545,0.0,0.0,0.0,-0.0084389876574277,60.0,3.66094708442688,-0.0,-6.988246781247653e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.501321619609372e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,0.0001000535776256,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,7.389932579826564e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0001000534975901,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0004746093181893,284.5859069824219,294.1499938964844,289.97589111328125,284.3139343261719,292.4273681640625,291.1366271972656,284.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.3146368961829475e-09,0.0010123963002115,-0.0182149317115545,0.0,0.0,0.0,-0.0084389876574277,60.0,3.66094708442688,-0.0,-6.988246781247653e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.554966527502984e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0001006184902507,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.431656558765098e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,0.0001006184029392,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,0.0004772890242747,284.58544921875,294.1499938964844,289.9389038085937,284.2674865722656,292.3829650878906,291.0867919921875,284.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.98296273529786e-09,0.0010181108955293,-0.0199653152376413,0.0,0.0,0.0,-0.008770303800702,60.0,3.6513288021087646,-0.0,-7.067372820301898e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.554966527502984e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0001006184902507,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.431656558765098e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,0.0001006184029392,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,0.0004772890242747,284.58544921875,294.1499938964844,289.9389038085937,284.2674865722656,292.3829650878906,291.0867919921875,284.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.98296273529786e-09,0.0010181108955293,-0.0199653152376413,0.0,0.0,0.0,-0.008770303800702,60.0,3.6513288021087646,-0.0,-7.067372820301898e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.616284660296516e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,0.0001012641951092,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,7.479347550543025e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.0001012641150737,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0004803519987035,284.58502197265625,294.1499938964844,289.9025573730469,284.2198791503906,292.3384094238281,291.03662109375,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246516903862,8.746890323152456e-09,0.001024642959237,-0.0219658594578504,0.0,0.0,0.0,-0.0091490149497985,60.0,3.645216464996338,-0.0,-7.158363501957865e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.616284660296516e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,0.0001012641951092,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,7.479347550543025e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.0001012641150737,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0004803519987035,284.58502197265625,294.1499938964844,289.9025573730469,284.2198791503906,292.3384094238281,291.03662109375,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246516903862,8.746890323152456e-09,0.001024642959237,-0.0219658594578504,0.0,0.0,0.0,-0.0091490149497985,60.0,3.645216464996338,-0.0,-7.158363501957865e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.682143718237056e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,0.0001019577248371,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,7.530571747338399e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0001019576448015,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0004836418083868,284.58465576171875,294.1499938964844,289.8667907714844,284.17144775390625,292.2937316894531,290.9867553710937,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031668507494,9.567405534482988e-09,0.0010316589614376,-0.0241143051534891,0.0,0.0,0.0,-0.009555778466165,60.0,3.641623497009277,-0.0,-7.256740985894794e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.682143718237056e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,0.0001019577248371,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,7.530571747338399e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0001019576448015,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0004836418083868,284.58465576171875,294.1499938964844,289.8667907714844,284.17144775390625,292.2937316894531,290.9867553710937,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031668507494,9.567405534482988e-09,0.0010316589614376,-0.0241143051534891,0.0,0.0,0.0,-0.009555778466165,60.0,3.641623497009277,-0.0,-7.256740985894794e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.71533518168144e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0001023072472889,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,7.556386844953522e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001023071599774,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004852997954003,284.58447265625,294.1499938964844,289.84912109375,284.1470031738281,292.2713317871094,290.9621887207031,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980928084019073e-09,0.0010351948440074,-0.0251969527453184,0.0,0.0,0.0,-0.0097607793286442,60.0,3.640318632125856,-0.0,-7.306575611210064e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.747673175297678e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0001026477766572,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,7.581539102829993e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0001026476966217,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004869151453021,284.5843200683594,294.1499938964844,289.83160400390625,284.1224365234375,292.2489013671875,290.9380798339844,284.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386504000052,1.0383817361514502e-08,0.0010386400390416,-0.0262516792863607,0.0,0.0,0.0,-0.0099605089053511,60.0,3.638974666595459,-0.0,-7.355292552801984e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.807194146560504e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0001032745640259,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.627833110745996e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0001032744839903,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,0.0004898883635178,284.58404541015625,294.1499938964844,289.7968444824219,284.0731506347656,292.2039794921875,290.8912048339844,284.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449922410771,1.1125369958620013e-08,0.0010449810652062,-0.0281927660107612,0.0,0.0,0.0,-0.0103281289339065,60.0,3.635308742523194,-0.0,-7.445382976811743e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.807194146560504e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0001032745640259,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.627833110745996e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0001032744839903,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,0.0004898883635178,284.58404541015625,294.1499938964844,289.7968444824219,284.0731506347656,292.2039794921875,290.8912048339844,284.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449922410771,1.1125369958620013e-08,0.0010449810652062,-0.0281927660107612,0.0,0.0,0.0,-0.0103281289339065,60.0,3.635308742523194,-0.0,-7.445382976811743e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.85463339020498e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,0.0001037741167237,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,7.66472949180752e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,0.0001037740366882,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0004922580556012,284.5838317871094,294.1499938964844,289.76251220703125,284.0238952636719,292.15899658203125,290.8467712402344,284.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,3.6284003257751465,-0.0,-7.517576960935912e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.85463339020498e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,0.0001037741167237,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,7.66472949180752e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,0.0001037740366882,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0004922580556012,284.5838317871094,294.1499938964844,289.76251220703125,284.0238952636719,292.15899658203125,290.8467712402344,284.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,3.6284003257751465,-0.0,-7.517576960935912e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.88955798675306e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0001041418945533,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,7.691893551964313e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0001041418145177,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0004940026556141,284.5836486816406,294.1499938964844,289.7284851074219,283.9749450683594,292.1140441894531,290.8049011230469,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537677444517,1.2151478934185889e-08,0.0010537555208429,-0.0308781806379556,0.0,0.0,0.0,-0.0108368163928389,60.0,3.616774082183838,-0.0,-7.570947246904326e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.88955798675306e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0001041418945533,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,7.691893551964313e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0001041418145177,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0004940026556141,284.5836486816406,294.1499938964844,289.7284851074219,283.9749450683594,292.1140441894531,290.8049011230469,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537677444517,1.2151478934185889e-08,0.0010537555208429,-0.0308781806379556,0.0,0.0,0.0,-0.0108368163928389,60.0,3.616774082183838,-0.0,-7.570947246904326e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.890498040476814e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0001041517898556,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.692624058108777e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001041517098201,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0004940495709888,284.58349609375,294.1499938964844,289.6947326660156,283.9266052246094,292.0692138671875,290.7657165527344,284.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538693750277,1.216311318330554e-08,0.0010538571514189,-0.0309086255729198,0.0,0.0,0.0,-0.0108425952494144,60.0,3.598097324371338,-0.0,-7.572376858888674e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.890498040476814e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0001041517898556,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.692624058108777e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001041517098201,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0004940495709888,284.58349609375,294.1499938964844,289.6947326660156,283.9266052246094,292.0692138671875,290.7657165527344,284.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538693750277,1.216311318330554e-08,0.0010538571514189,-0.0309086255729198,0.0,0.0,0.0,-0.0108425952494144,60.0,3.598097324371338,-0.0,-7.572376858888674e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.864537423709407e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,0.0001038784103002,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,7.672432548133656e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0001038783302647,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.000492752820719,284.5834655761719,294.1499938964844,289.6779479980469,283.9027404785156,292.04693603515625,290.7474670410156,284.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511035798117,1.1839605740249226e-08,0.0010510917054489,-0.0300620459020137,0.0,0.0,0.0,-0.0106822224333882,60.0,3.5812695026397705,-0.0,-7.5326717308144e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.83426216407679e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0001035595996654,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.648885366506875e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0001035595196299,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0004912405274808,284.5834350585937,294.1499938964844,289.66119384765625,283.879150390625,292.0247802734375,290.7300109863281,284.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478772455826,1.146234218651898e-08,0.0010478657204657,-0.029074715450406,0.0,0.0,0.0,-0.0104951960965991,60.0,3.560590505599976,-0.0,-7.48650208493018e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
