time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263820,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.774065983947366e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0001029257036861,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,7.602065306855366e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0001029256236506,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0004882336070295,284.5834045410156,294.1499938964844,289.6277770996094,283.8328552246094,291.9807434082031,290.69683837890625,284.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414628777652,1.07122293258044e-08,0.0010414521675556,-0.0271113608032464,0.0,0.0,0.0,-0.0101233357563614,60.0,3.515265464782715,-0.0,-7.395122736397752e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.774065983947366e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0001029257036861,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,7.602065306855366e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0001029256236506,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0004882336070295,284.5834045410156,294.1499938964844,289.6277770996094,283.8328552246094,291.9807434082031,290.69683837890625,284.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414628777652,1.07122293258044e-08,0.0010414521675556,-0.0271113608032464,0.0,0.0,0.0,-0.0101233357563614,60.0,3.515265464782715,-0.0,-7.395122736397752e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,9.707570279715584e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0001022254728013,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,7.550346344942227e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,0.0001022254000417,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.000484912074171,284.5834045410156,294.1499938964844,289.5944519042969,283.7880249023437,291.9372253417969,290.6656188964844,284.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637019925118e-09,0.0010343671310693,-0.0249422378838062,0.0,0.0,0.0,-0.0097125684842467,60.0,3.466870307922364,-0.0,-7.2948353135871e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,9.707570279715584e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0001022254728013,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,7.550346344942227e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,0.0001022254000417,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.000484912074171,284.5834045410156,294.1499938964844,289.5944519042969,283.7880249023437,291.9372253417969,290.6656188964844,284.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637019925118e-09,0.0010343671310693,-0.0249422378838062,0.0,0.0,0.0,-0.0097125684842467,60.0,3.466870307922364,-0.0,-7.2948353135871e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,9.640076314099132e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0001015147281577,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,7.497851038351655e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001015146553982,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004815405991394,284.5834655761719,294.1499938964844,289.56109619140625,283.74493408203125,291.8941650390625,290.635986328125,284.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,9.042610216170033e-09,0.0010271756909787,-0.0227402076125144,0.0,0.0,0.0,-0.009295635856688,60.0,3.417446613311768,-0.0,-7.19374142477136e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,9.640076314099132e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0001015147281577,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,7.497851038351655e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001015146553982,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004815405991394,284.5834655761719,294.1499938964844,289.56109619140625,283.74493408203125,291.8941650390625,290.635986328125,284.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,9.042610216170033e-09,0.0010271756909787,-0.0227402076125144,0.0,0.0,0.0,-0.009295635856688,60.0,3.417446613311768,-0.0,-7.19374142477136e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.575983131071553e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001008397957775,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,7.448000542353839e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0001008397230179,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0004783390613738,284.58355712890625,294.1499938964844,289.5276794433594,283.7038879394531,291.8515930175781,290.6075134277344,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243967286603038e-09,0.0010203464189544,-0.0206488482654094,0.0,0.0,0.0,-0.0088997138664126,60.0,3.368699550628662,-0.0,-7.098395116145184e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.575983131071553e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001008397957775,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,7.448000542353839e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0001008397230179,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0004783390613738,284.58355712890625,294.1499938964844,289.5276794433594,283.7038879394531,291.8515930175781,290.6075134277344,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243967286603038e-09,0.0010203464189544,-0.0206488482654094,0.0,0.0,0.0,-0.0088997138664126,60.0,3.368699550628662,-0.0,-7.098395116145184e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,9.546280489303172e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0001005270096356,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,7.424897921737283e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001005269368761,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,0.0004768553480971,284.5836181640625,294.1499938964844,289.51092529296875,283.6842041015625,291.8304748535156,290.5936584472656,284.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171893518418,7.873852680972961e-09,0.0010171814355999,-0.019679557532072,0.0,0.0,0.0,-0.0087162321433424,60.0,3.3450398445129395,-0.0,-7.054423889485406e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.518391743768008e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0001002333301585,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.40320683689788e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0001002332573989,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004754622641485,284.58367919921875,294.1499938964844,289.494140625,283.6651306152344,291.8094482421875,290.5799560546875,284.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526341327945829e-09,0.0010142098180949,-0.0187694132328033,0.0,0.0,0.0,-0.0085439551621675,60.0,3.321932792663574,-0.0,-7.013262859345559e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.469076758250594e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.971400868380442e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,7.364850171143189e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.97139432001859e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0004729988868348,284.5838623046875,294.1499938964844,289.4603881835937,283.6289978027344,291.7677001953125,290.55303955078125,284.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911835548351064e-09,0.001008954946883,-0.0171598903834819,0.0,0.0,0.0,-0.0082393167540431,60.0,3.277912139892578,-0.0,-6.940771157815109e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.469076758250594e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.971400868380442e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,7.364850171143189e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.97139432001859e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0004729988868348,284.5838623046875,294.1499938964844,289.4603881835937,283.6289978027344,291.7677001953125,290.55303955078125,284.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911835548351064e-09,0.001008954946883,-0.0171598903834819,0.0,0.0,0.0,-0.0082393167540431,60.0,3.277912139892578,-0.0,-6.940771157815109e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.42859987844713e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.928776853485032e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.333367830142379e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.92876957752742e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0004709769855253,284.5840759277344,294.1499938964844,289.4263916015625,283.5957336425781,291.72625732421875,290.52642822265625,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454122836498e-09,0.001004641642794,-0.0158387087285518,0.0,0.0,0.0,-0.00798927154392,60.0,3.236912250518799,-0.0,-6.881552394588655e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.42859987844713e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.928776853485032e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.333367830142379e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.92876957752742e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0004709769855253,284.5840759277344,294.1499938964844,289.4263916015625,283.5957336425781,291.72625732421875,290.52642822265625,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454122836498e-09,0.001004641642794,-0.0158387087285518,0.0,0.0,0.0,-0.00798927154392,60.0,3.236912250518799,-0.0,-6.881552394588655e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.396658424520864e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,9.895140829030424e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,7.308524800464511e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.895134280668572e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0004693814844358,284.5843505859375,294.1499938964844,289.3920593261719,283.56561279296875,291.68511962890625,290.4998779296875,284.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009429842634972e-09,0.0010012378916144,-0.0147960605099797,0.0,0.0,0.0,-0.0077919522300362,60.0,3.1989402770996094,-0.0,-6.834999055627122e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.396658424520864e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,9.895140829030424e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,7.308524800464511e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.895134280668572e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0004693814844358,284.5843505859375,294.1499938964844,289.3920593261719,283.56561279296875,291.68511962890625,290.4998779296875,284.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009429842634972e-09,0.0010012378916144,-0.0147960605099797,0.0,0.0,0.0,-0.0077919522300362,60.0,3.1989402770996094,-0.0,-6.834999055627122e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.37233053264208e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.869522909866646e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,7.289602945093066e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.869516361504792e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004681662830989,284.5846252441406,294.1499938964844,289.3572998046875,283.5389404296875,291.64422607421875,290.4731140136719,284.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.7062647940142605e-09,0.000998645205982,-0.014001871459186,0.0,0.0,0.0,-0.0076416591182351,60.0,3.163623094558716,-0.0,-6.799646712352114e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.37233053264208e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.869522909866646e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,7.289602945093066e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.869516361504792e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004681662830989,284.5846252441406,294.1499938964844,289.3572998046875,283.5389404296875,291.64422607421875,290.4731140136719,284.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.7062647940142605e-09,0.000998645205982,-0.014001871459186,0.0,0.0,0.0,-0.0076416591182351,60.0,3.163623094558716,-0.0,-6.799646712352114e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,9.362708806293084e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.859390411293134e-05,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,7.282118895091116e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,9.85938386293128e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0004676856624428,284.5848083496094,294.1499938964844,289.3397521972656,283.5269775390625,291.62384033203125,290.4595642089844,284.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976254077628,5.586356266462644e-09,0.0009976198198273,-0.0136877447366714,0.0,0.0,0.0,-0.0075822151266038,60.0,3.1468822956085205,-0.0,-6.78568952139358e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,9.354409121442586e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.850649803411216e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,7.275663665495813e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.850643255049364e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,0.0004672710492741,284.5849609375,294.1499938964844,289.32208251953125,283.5159606933594,291.603515625,290.4458923339844,284.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967406513169,5.482914122723059e-09,0.0009967351797968,-0.0134167503565549,0.0,0.0,0.0,-0.0075309332460165,60.0,3.130589485168457,-0.0,-6.773660743419897e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.341502300230786e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,9.83705831458792e-05,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,7.265625026775524e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.83705249382183e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0004666263703256,284.5853271484375,294.1499938964844,289.2863464355469,283.4969482421875,291.5629577636719,290.4179992675781,284.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953647386282,5.322051244149861e-09,0.0009953594999387,-0.0129953240975737,0.0,0.0,0.0,-0.0074511859565973,60.0,3.0992469787597656,-0.0,-6.754975601097615e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.341502300230786e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,9.83705831458792e-05,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,7.265625026775524e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.83705249382183e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0004666263703256,284.5853271484375,294.1499938964844,289.2863464355469,283.4969482421875,291.5629577636719,290.4179992675781,284.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953647386282,5.322051244149861e-09,0.0009953594999387,-0.0129953240975737,0.0,0.0,0.0,-0.0074511859565973,60.0,3.0992469787597656,-0.0,-6.754975601097615e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.332518675364554e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.82759884209372e-05,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,7.258637924678624e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.827592293731868e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,0.0004661776474677,284.5857238769531,294.1499938964844,289.25,283.482177734375,291.52252197265625,290.38922119140625,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210071929440119e-09,0.0009944018675014,-0.0127019574865698,0.0,0.0,0.0,-0.0073956721462309,60.0,3.069176197052002,-0.0,-6.741983327174239e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.332518675364554e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.82759884209372e-05,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,7.258637924678624e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.827592293731868e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,0.0004661776474677,284.5857238769531,294.1499938964844,289.25,283.482177734375,291.52252197265625,290.38922119140625,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210071929440119e-09,0.0009944018675014,-0.0127019574865698,0.0,0.0,0.0,-0.0073956721462309,60.0,3.069176197052002,-0.0,-6.741983327174239e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.325385326519608e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.820086415857077e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.253089279402047e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.820079867495224e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0004658213001675,284.5861511230469,294.1499938964844,289.2133483886719,283.4698791503906,291.482177734375,290.359619140625,284.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121135515651076e-09,0.0009936413262039,-0.01246895827353,0.0,0.0,0.0,-0.0073515828698873,60.0,3.0398285388946533,-0.0,-6.731674062621097e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.325385326519608e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.820086415857077e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.253089279402047e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.820079867495224e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0004658213001675,284.5861511230469,294.1499938964844,289.2133483886719,283.4698791503906,291.482177734375,290.359619140625,284.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121135515651076e-09,0.0009936413262039,-0.01246895827353,0.0,0.0,0.0,-0.0073515828698873,60.0,3.0398285388946533,-0.0,-6.731674062621097e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.318226511823012e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.81254779617302e-05,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.247520989039913e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.81254197540693e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004654637305065,284.5866394042969,294.1499938964844,289.1766662597656,283.45819091796875,291.44195556640625,290.3291931152344,284.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.0318944566640775e-09,0.0009928782237693,-0.0122351571917533,0.0,0.0,0.0,-0.0073073417879641,60.0,3.010750770568848,-0.0,-6.721337086901259e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.318226511823012e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.81254779617302e-05,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.247520989039913e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.81254197540693e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004654637305065,284.5866394042969,294.1499938964844,289.1766662597656,283.45819091796875,291.44195556640625,290.3291931152344,284.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.0318944566640775e-09,0.0009928782237693,-0.0122351571917533,0.0,0.0,0.0,-0.0073073417879641,60.0,3.010750770568848,-0.0,-6.721337086901259e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.314624185208233e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.808754839468747e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.244719017762691e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.808748291106896e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004652837815228,284.5868835449219,294.1499938964844,289.1583251953125,283.4525451660156,291.421875,290.3137512207031,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869846030503595e-09,0.0009924941696226,-0.0121174976229667,0.0,0.0,0.0,-0.0072850780561566,60.0,2.9962432384490967,-0.0,-6.716138045703701e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.3109963927418e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.80493423412554e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.24189740139991e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.804928413359448e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004651025810744,284.5871276855469,294.1499938964844,289.1400146484375,283.4470520019531,291.4017944335937,290.2982177734375,284.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941759002008439e-09,0.0009921074379235,-0.0119990119710564,0.0,0.0,0.0,-0.0072626578621566,60.0,2.981745719909668,-0.0,-6.710904187912092e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.30360984057188e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.797155507840216e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.236152305267751e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.797149687074123e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004647336318157,284.5876770019531,294.1499938964844,289.10333251953125,283.4364318847656,291.3617553710937,290.2668762207031,284.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849678436613658e-09,0.0009913200046867,-0.0117577677592635,0.0,0.0,0.0,-0.0072170095518231,60.0,2.952765703201294,-0.0,-6.70025457338852e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.30360984057188e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.797155507840216e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.236152305267751e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.797149687074123e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004647336318157,284.5876770019531,294.1499938964844,289.10333251953125,283.4364318847656,291.3617553710937,290.2668762207031,284.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849678436613658e-09,0.0009913200046867,-0.0117577677592635,0.0,0.0,0.0,-0.0072170095518231,60.0,2.952765703201294,-0.0,-6.70025457338852e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.2959962785244e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.789138130145147e-05,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.230230403365567e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.789131581783296e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0004643533029593,284.5882568359375,294.1499938964844,289.0666809082031,283.4263610839844,291.3218078613281,290.2352600097656,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754762805703194e-09,0.0009905084734782,-0.0115090943872928,0.0,0.0,0.0,-0.0071699558757245,60.0,2.9237868785858154,-0.0,-6.689286635719327e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.2959962785244e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.789138130145147e-05,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.230230403365567e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.789131581783296e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0004643533029593,284.5882568359375,294.1499938964844,289.0666809082031,283.4263610839844,291.3218078613281,290.2352600097656,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754762805703194e-09,0.0009905084734782,-0.0115090943872928,0.0,0.0,0.0,-0.0071699558757245,60.0,2.9237868785858154,-0.0,-6.689286635719327e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,9.28812223719433e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.780845721252264e-05,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.224105502245948e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.780839900486173e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0004639599937945,284.5888366699219,294.1499938964844,289.0299987792969,283.416748046875,291.2819519042969,290.2034606933594,284.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656609320363714e-09,0.0009896691190078,-0.0112519357353448,0.0,0.0,0.0,-0.0071212965995073,60.0,2.894793748855591,-0.0,-6.677953479083953e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,9.28812223719433e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.780845721252264e-05,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.224105502245948e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.780839900486173e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0004639599937945,284.5888366699219,294.1499938964844,289.0299987792969,283.416748046875,291.2819519042969,290.2034606933594,284.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656609320363714e-09,0.0009896691190078,-0.0112519357353448,0.0,0.0,0.0,-0.0071212965995073,60.0,2.894793748855591,-0.0,-6.677953479083953e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.279947698814794e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,9.772237535798922e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,7.217747770482674e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.772231715032832e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,0.0004635516670532,284.5894775390625,294.1499938964844,288.99334716796875,283.4076232910156,291.2421569824219,290.171630859375,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547112748067775e-09,0.000988797750324,-0.0109849637374281,0.0,0.0,0.0,-0.0070707811973989,60.0,2.8657755851745605,-0.0,-6.666198260063538e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.279947698814794e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,9.772237535798922e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,7.217747770482674e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.772231715032832e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,0.0004635516670532,284.5894775390625,294.1499938964844,288.99334716796875,283.4076232910156,291.2421569824219,290.171630859375,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547112748067775e-09,0.000988797750324,-0.0109849637374281,0.0,0.0,0.0,-0.0070707811973989,60.0,2.8657755851745605,-0.0,-6.666198260063538e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.275762567995116e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.767830488272013e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,7.214492507046089e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.76782466750592e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,0.000463342614239,284.5898132324219,294.1499938964844,288.9750061035156,283.4032592773437,291.2223205566406,290.1557006835937,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.50254544759332e-09,0.000988351763226,-0.0108482893556356,0.0,0.0,0.0,-0.0070449206978082,60.0,2.851257562637329,-0.0,-6.660184226348066e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
