time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266160,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.27149158087559e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,9.763333946466446e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,7.211171032395214e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.763328125700356e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0004631293122656,284.59014892578125,294.1499938964844,288.9566650390625,283.3989562988281,291.2024841308594,290.1398010253906,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.449315138543852e-09,0.0009878964629024,-0.0107088256627321,0.0,0.0,0.0,-0.0070185321383178,60.0,2.836733102798462,-0.0,-6.654050110910249e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.262764069717376e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.75414295680821e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,7.204382563941181e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.754137136042118e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004626933659892,284.5908203125,294.1499938964844,288.9200134277344,283.3907470703125,291.1628723144531,290.1080322265625,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340527048896092e-09,0.000986966304481,-0.0104237962514162,0.0,0.0,0.0,-0.0069646011106669,60.0,2.8076694011688232,-0.0,-6.641523242478797e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.262764069717376e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.75414295680821e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,7.204382563941181e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.754137136042118e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004626933659892,284.5908203125,294.1499938964844,288.9200134277344,283.3907470703125,291.1628723144531,290.1080322265625,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340527048896092e-09,0.000986966304481,-0.0104237962514162,0.0,0.0,0.0,-0.0069646011106669,60.0,2.8076694011688232,-0.0,-6.641523242478797e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.253769530914724e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.744670387590304e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.197386003099382e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.744665294419974e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004622440610546,284.591552734375,294.1499938964844,288.8833312988281,283.3829345703125,291.1233825683594,290.0764465332031,284.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410510620506e-09,0.0009860075078904,-0.010130045004189,0.0,0.0,0.0,-0.0069090197794139,60.0,2.778590440750122,-0.0,-6.628624760196544e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.253769530914724e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.744670387590304e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.197386003099382e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.744665294419974e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004622440610546,284.591552734375,294.1499938964844,288.8833312988281,283.3829345703125,291.1233825683594,290.0764465332031,284.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410510620506e-09,0.0009860075078904,-0.010130045004189,0.0,0.0,0.0,-0.0069090197794139,60.0,2.778590440750122,-0.0,-6.628624760196544e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.244581451639532e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,9.734995546750724e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,7.190240285126492e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.734990453580394e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.0004617851227521,284.59228515625,294.1499938964844,288.8466796875,283.3755187988281,291.0839538574219,290.0450134277344,284.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300110548734,0.0,0.0,0.0,-0.0068522505462169,60.0,2.749508857727051,-0.0,-6.615464087644797e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.244581451639532e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,9.734995546750724e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,7.190240285126492e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.734990453580394e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.0004617851227521,284.59228515625,294.1499938964844,288.8466796875,283.3755187988281,291.0839538574219,290.0450134277344,284.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300110548734,0.0,0.0,0.0,-0.0068522505462169,60.0,2.749508857727051,-0.0,-6.615464087644797e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.235214383807032e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.725130803417414e-05,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,7.182954141171649e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.725125710247084e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0004613172204699,284.59307861328125,294.1499938964844,288.8099975585937,283.36846923828125,291.0446472167969,290.0138244628906,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997139508271631e-09,0.0009840298444032,-0.0095240930095314,0.0,0.0,0.0,-0.0067943688482046,60.0,2.7204411029815674,-0.0,-6.60205827784921e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.235214383807032e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.725130803417414e-05,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,7.182954141171649e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.725125710247084e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0004613172204699,284.59307861328125,294.1499938964844,288.8099975585937,283.36846923828125,291.0446472167969,290.0138244628906,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997139508271631e-09,0.0009840298444032,-0.0095240930095314,0.0,0.0,0.0,-0.0067943688482046,60.0,2.7204411029815674,-0.0,-6.60205827784921e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.230490832123904e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.72015768638812e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.179280510172248e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.720151865622027e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,0.0004610812757164,284.5934753417969,294.1499938964844,288.7916564941406,283.3651123046875,291.0249938964844,289.9983215332031,284.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698538839817,0.0,0.0,0.0,-0.0067651853896677,60.0,2.7059149742126465,-0.0,-6.59530456914581e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.225741086993366e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.715155465528368e-05,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,7.175586506491527e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.715149644762278e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0004608440212905,284.5938720703125,294.1499938964844,288.7733459472656,283.3617858886719,291.0054016113281,289.98291015625,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879068177781164e-09,0.0009830202907323,-0.0092147318646311,0.0,0.0,0.0,-0.0067358356900513,60.0,2.691398859024048,-0.0,-6.588515333305622e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.21620594453998e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.705113916425034e-05,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,7.168169395299628e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.705108823254704e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0004603677080012,284.5947265625,294.1499938964844,288.7366638183594,283.35546875,290.9662475585937,289.9523010253906,284.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760222799797931e-09,0.0009820039849728,-0.0089033395051956,0.0,0.0,0.0,-0.0066769188269972,60.0,2.662402391433716,-0.0,-6.574898492317517e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.21620594453998e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.705113916425034e-05,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,7.168169395299628e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.705108823254704e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0004603677080012,284.5947265625,294.1499938964844,288.7366638183594,283.35546875,290.9662475585937,289.9523010253906,284.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760222799797931e-09,0.0009820039849728,-0.0089033395051956,0.0,0.0,0.0,-0.0066769188269972,60.0,2.662402391433716,-0.0,-6.574898492317517e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,9.20666425372474e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.695065818959848e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.160748646128923e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,9.695060725789516e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004598911036737,284.5955810546875,294.1499938964844,288.70001220703125,283.34942626953125,290.9271850585937,289.9220275878906,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,2.6334636211395264,-0.0,-6.56128662512856e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,9.20666425372474e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.695065818959848e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.160748646128923e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,9.695060725789516e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004598911036737,284.5955810546875,294.1499938964844,288.70001220703125,283.34942626953125,290.9271850585937,289.9220275878906,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,2.6334636211395264,-0.0,-6.56128662512856e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.19716912903823e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.685067925602198e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.153363549150527e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.685062832431868e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0004594168276526,284.5964660644531,294.1499938964844,288.663330078125,283.3437194824219,290.88818359375,289.89208984375,284.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229630324096206e-09,0.000979975098744,-0.0082816760987043,0.0,0.0,0.0,-0.0065592983737587,60.0,2.604597568511963,-0.0,-6.547755049268744e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.19716912903823e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.685067925602198e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.153363549150527e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.685062832431868e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0004594168276526,284.5964660644531,294.1499938964844,288.663330078125,283.3437194824219,290.88818359375,289.89208984375,284.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229630324096206e-09,0.000979975098744,-0.0082816760987043,0.0,0.0,0.0,-0.0065592983737587,60.0,2.604597568511963,-0.0,-6.547755049268744e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.18777659535408e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.675176988821475e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,7.146057760110125e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.675171895651148e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,0.0004589476739056,284.59735107421875,294.1499938964844,288.6266784667969,283.3382568359375,290.8492736816406,289.8625183105469,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900450559329e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.575822114944458,-0.0,-6.53438405606721e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.18777659535408e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.675176988821475e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,7.146057760110125e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.675171895651148e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,0.0004589476739056,284.59735107421875,294.1499938964844,288.6266784667969,283.3382568359375,290.8492736816406,289.8625183105469,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900450559329e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.575822114944458,-0.0,-6.53438405606721e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.18312871363014e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.670282452134416e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,7.142443064367399e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.670277358964086e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.00045871551265,284.59783935546875,294.1499938964844,288.6083374023437,283.33563232421875,290.8298645019531,289.8478698730469,284.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.347970567446623e-09,0.0009784786961972,-0.0078231580555439,0.0,0.0,0.0,-0.0064725470729172,60.0,2.561471462249756,-0.0,-6.527771745368227e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.178530308417976e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,9.665439574746416e-05,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,7.138866203604266e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.665434481576084e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,0.0004584857961162,284.5982971191406,294.1499938964844,288.5899963378906,283.33306884765625,290.8104553222656,289.83331298828125,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.2906528613096953e-09,0.0009779885876923,-0.0076729725115001,0.0,0.0,0.0,-0.0064441319555044,60.0,2.5471487045288086,-0.0,-6.521232620571027e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.169500845018774e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.6559313533362e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.131843449315056e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.65592626016587e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0004580347740557,284.5992431640625,294.1499938964844,288.5533447265625,283.328125,290.7716979980469,289.80450439453125,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770294418558,3.178120211444479e-09,0.0009770262986421,-0.0073781092651188,0.0,0.0,0.0,-0.0063883448019623,60.0,2.518596649169922,-0.0,-6.508404482019614e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.169500845018774e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.6559313533362e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.131843449315056e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.65592626016587e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0004580347740557,284.5992431640625,294.1499938964844,288.5533447265625,283.328125,290.7716979980469,289.80450439453125,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770294418558,3.178120211444479e-09,0.0009770262986421,-0.0073781092651188,0.0,0.0,0.0,-0.0063883448019623,60.0,2.518596649169922,-0.0,-6.508404482019614e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.160696936305612e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.124995318008587e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0004575950151775,284.6002197265625,294.1499938964844,288.51666259765625,283.32342529296875,290.7330017089844,289.77606201171875,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760909597389,3.068388210181183e-09,0.0009760878747329,-0.0070905820466578,0.0,0.0,0.0,-0.0063339453190565,60.0,2.49016547203064,-0.0,-6.495907456383065e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.160696936305612e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.124995318008587e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0004575950151775,284.6002197265625,294.1499938964844,288.51666259765625,283.32342529296875,290.7330017089844,289.77606201171875,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760909597389,3.068388210181183e-09,0.0009760878747329,-0.0070905820466578,0.0,0.0,0.0,-0.0063339453190565,60.0,2.49016547203064,-0.0,-6.495907456383065e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,9.152197162620725e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,7.11838438292034e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0004571704193949,284.6012268066406,294.1499938964844,288.4800109863281,283.31890869140625,290.69439697265625,289.748046875,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751849574968,2.962449618948426e-09,0.0009751819889061,-0.0068129934370517,0.0,0.0,0.0,-0.0062814271077513,60.0,2.461876392364502,-0.0,-6.483853809413631e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,9.152197162620725e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,7.11838438292034e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0004571704193949,284.6012268066406,294.1499938964844,288.4800109863281,283.31890869140625,290.69439697265625,289.748046875,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751849574968,2.962449618948426e-09,0.0009751819889061,-0.0068129934370517,0.0,0.0,0.0,-0.0062814271077513,60.0,2.461876392364502,-0.0,-6.483853809413631e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.144013893092053e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.629092528484762e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,7.112020102795213e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.629087435314432e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0004567616852,284.6022644042969,294.1499938964844,288.4433288574219,283.3145751953125,290.6558532714844,289.72039794921875,284.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743126574903,2.860459868969656e-09,0.0009743098053149,-0.0065457504242658,0.0,0.0,0.0,-0.0062308660708367,60.0,2.433724164962769,-0.0,-6.472260594136969e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.144013893092053e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.629092528484762e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,7.112020102795213e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.629087435314432e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0004567616852,284.6022644042969,294.1499938964844,288.4433288574219,283.3145751953125,290.6558532714844,289.72039794921875,284.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743126574903,2.860459868969656e-09,0.0009743098053149,-0.0065457504242658,0.0,0.0,0.0,-0.0062308660708367,60.0,2.433724164962769,-0.0,-6.472260594136969e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.140064503299072e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.624932863516732e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,7.108947465894744e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,9.624928497942165e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,0.0004565643903333,284.602783203125,294.1499938964844,288.42498779296875,283.3124694824219,290.6366271972656,289.70672607421875,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738916414789,2.8112301375671223e-09,0.0009738888475112,-0.0064167538657784,0.0,0.0,0.0,-0.0062064607627689,60.0,2.419708490371704,-0.0,-6.466667912263804e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.136208245763557e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,9.620872151572256e-05,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,7.105948316166177e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.620867058401927e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0004563717520795,284.6033020019531,294.1499938964844,288.4066772460937,283.3104248046875,290.6174011230469,289.693115234375,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734805789776,2.7631648080728155e-09,0.0009734778432175,-0.0062908078543841,0.0,0.0,0.0,-0.0061826324090361,60.0,2.4057297706604004,-0.0,-6.461210233510428e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.128821693593636e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.613093425286934e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,7.100203220034018e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.613089059712364e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,0.0004560028028208,284.6043701171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5789794921875,289.66619873046875,284.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726932039484,2.671100007844984e-09,0.000972690526396,-0.0060495682992041,0.0,0.0,0.0,-0.0061369915492832,60.0,2.377896785736084,-0.0,-6.450762413123813e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.128821693593636e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.613093425286934e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,7.100203220034018e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.613089059712364e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,0.0004560028028208,284.6043701171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5789794921875,289.66619873046875,284.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726932039484,2.671100007844984e-09,0.000972690526396,-0.0060495682992041,0.0,0.0,0.0,-0.0061369915492832,60.0,2.377896785736084,-0.0,-6.450762413123813e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.121859329752624e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.605762170394884e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.094788452377543e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.605757804820314e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004556550411507,284.60546875,294.1499938964844,288.3333435058594,283.30255126953125,290.5406188964844,289.6395568847656,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719510562717,2.584326530552516e-09,0.0009719484951347,-0.0058221938088536,0.0,0.0,0.0,-0.006093974225223,60.0,2.350219488143921,-0.0,-6.440922817319007e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.121859329752624e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.605762170394884e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.094788452377543e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.605757804820314e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004556550411507,284.60546875,294.1499938964844,288.3333435058594,283.30255126953125,290.5406188964844,289.6395568847656,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719510562717,2.584326530552516e-09,0.0009719484951347,-0.0058221938088536,0.0,0.0,0.0,-0.006093974225223,60.0,2.350219488143921,-0.0,-6.440922817319007e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.11543975234963e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,9.599001350579785e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.089794962666929e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.598996985005216e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,0.0004553343751467,284.6065673828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5023193359375,289.6132507324219,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712666505947,2.504302543115955e-09,0.0009712641476653,-0.0056125032715499,0.0,0.0,0.0,-0.0060543026775121,60.0,2.322730302810669,-0.0,-6.431855581467971e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.11543975234963e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,9.599001350579785e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.089794962666929e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.598996985005216e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,0.0004553343751467,284.6065673828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5023193359375,289.6132507324219,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712666505947,2.504302543115955e-09,0.0009712641476653,-0.0056125032715499,0.0,0.0,0.0,-0.0060543026775121,60.0,2.322730302810669,-0.0,-6.431855581467971e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.109485108638182e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.59273165790364e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,7.085163815645501e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.592727292329072e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0004550369339995,284.6076965332031,294.1499938964844,288.260009765625,283.2951354980469,290.4640808105469,289.5871887207031,284.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706318960525,2.430081691429109e-09,0.0009706294513307,-0.0054180189035832,0.0,0.0,0.0,-0.0060175079852342,60.0,2.2954115867614746,-0.0,-6.423451281989402e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.109485108638182e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.59273165790364e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,7.085163815645501e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.592727292329072e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0004550369339995,284.6076965332031,294.1499938964844,288.260009765625,283.2951354980469,290.4640808105469,289.5871887207031,284.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706318960525,2.430081691429109e-09,0.0009706294513307,-0.0054180189035832,0.0,0.0,0.0,-0.0060175079852342,60.0,2.2954115867614746,-0.0,-6.423451281989402e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
