time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268500,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.106736979447304e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.58983728196472e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,7.083026139298454e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.589832916390152e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,0.000454899680335,284.6082763671875,294.1499938964844,288.2416687011719,283.2933654785156,290.4449768066406,289.5742492675781,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703388786874,2.39582398364746e-09,0.0009703364921733,-0.0053282519802451,0.0,0.0,0.0,-0.0060005248524248,60.0,2.281822681427002,-0.0,-6.419573850280359e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,9.104139462579042e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.587102249497548e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,7.081005605868995e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,9.58709788392298e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0004547699354588,284.6088562011719,294.1499938964844,288.22332763671875,283.29156494140625,290.4258728027344,289.56134033203125,284.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700619848445,2.363443440955848e-09,0.0009700595983304,-0.0052434033714234,0.0,0.0,0.0,-0.0059844725765287,60.0,2.2682812213897705,-0.0,-6.41591029193478e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.101416071644052e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.584234067006037e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,7.078887574607506e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.584229701431468e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0004546339041553,284.6094970703125,294.1499938964844,288.2027893066406,283.28961181640625,290.4045104980469,289.54693603515625,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294957074426748e-09,0.0009697692585177,-0.005154448095709,0.0,0.0,0.0,-0.0059676431119441,60.0,2.253171443939209,-0.0,-6.412070518990731e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.099450835492462e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,9.582164784660564e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,7.077358895912766e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,9.582160419085994e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0004545357078313,284.6100158691406,294.1499938964844,288.1866760253906,283.2880554199219,290.3877258300781,289.5356140136719,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695620392449,2.304991753021568e-09,0.0009695597109384,-0.0050902385264635,0.0,0.0,0.0,-0.0059554949402809,60.0,2.2413432598114014,-0.0,-6.409299402321268e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.095409768633544e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,9.577909077052028e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,7.074215682223439e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.57790543907322e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004543338727671,284.6111755371094,294.1499938964844,288.1499938964844,283.2846069335937,290.349609375,289.50994873046875,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254614273056177e-09,0.00096912891604,-0.0049582310020923,0.0,0.0,0.0,-0.00593052059412,60.0,2.2146003246307373,-0.0,-6.40360440229415e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.095409768633544e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,9.577909077052028e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,7.074215682223439e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.57790543907322e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004543338727671,284.6111755371094,294.1499938964844,288.1499938964844,283.2846069335937,290.349609375,289.50994873046875,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254614273056177e-09,0.00096912891604,-0.0049582310020923,0.0,0.0,0.0,-0.00593052059412,60.0,2.2146003246307373,-0.0,-6.40360440229415e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.092712571145968e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.575069270795213e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,7.07211802364327e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.575064905220644e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0004541991511359,284.6123962402344,294.1499938964844,288.1101989746094,283.2789306640625,290.3114929199219,289.4840393066406,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688434074632,2.220974959499244e-09,0.0009688411955721,-0.0048700831830501,0.0,0.0,0.0,-0.0059138438664376,60.0,2.1870806217193604,-0.0,-6.399802998657833e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.092712571145968e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.575069270795213e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,7.07211802364327e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.575064905220644e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0004541991511359,284.6123962402344,294.1499938964844,288.1101989746094,283.2789306640625,290.3114929199219,289.4840393066406,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688434074632,2.220974959499244e-09,0.0009688411955721,-0.0048700831830501,0.0,0.0,0.0,-0.0059138438664376,60.0,2.1870806217193604,-0.0,-6.399802998657833e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.091966785490511e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,9.57428346737288e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.071537402225658e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.574279101798312e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0004541618982329,284.6136169433594,294.1499938964844,288.064453125,283.2690124511719,290.2732849121094,289.45709228515625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687636047601,2.2116455333787144e-09,0.000968761392869,-0.004845636896789,0.0,0.0,0.0,-0.0059092184528708,60.0,2.156794548034668,-0.0,-6.398749263780702e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.091966785490511e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,9.57428346737288e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.071537402225658e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.574279101798312e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0004541618982329,284.6136169433594,294.1499938964844,288.064453125,283.2690124511719,290.2732849121094,289.45709228515625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687636047601,2.2116455333787144e-09,0.000968761392869,-0.004845636896789,0.0,0.0,0.0,-0.0059092184528708,60.0,2.156794548034668,-0.0,-6.398749263780702e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.092177060665564e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.57450465648435e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,7.071701111271977e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.574500290909782e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0004541724047157,284.6142272949219,294.1499938964844,288.0395202636719,283.2625732421875,290.2541198730469,289.443115234375,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687857818789,2.214245675702386e-09,0.0009687835699878,-0.0048524504527449,0.0,0.0,0.0,-0.0059105074033141,60.0,2.1406071186065674,-0.0,-6.39904271793057e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.092847176361828e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,9.575210424372926e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,7.072222069837153e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,9.575206058798358e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0004542059032246,284.6148681640625,294.1499938964844,288.0133056640625,283.2552185058594,290.2348937988281,289.4287109375,284.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688570280559,2.2225807860820623e-09,0.0009688548161648,-0.0048742913641035,0.0,0.0,0.0,-0.0059146392159163,60.0,2.123669147491455,-0.0,-6.399984897598189e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.095497807720676e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.578001481713728e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,7.074283348629251e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.57799711613916e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0004543382965493,284.6161193847656,294.1499938964844,287.9572448730469,283.2378234863281,290.1962280273437,289.39825439453125,284.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391023807,2.2555692869019595e-09,0.0009691368904896,-0.0049607339315116,0.0,0.0,0.0,-0.0059309932403266,60.0,2.087609052658081,-0.0,-6.403712404789985e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.095497807720676e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.578001481713728e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,7.074283348629251e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.57799711613916e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0004543382965493,284.6161193847656,294.1499938964844,287.9572448730469,283.2378234863281,290.1962280273437,289.39825439453125,284.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391023807,2.2555692869019595e-09,0.0009691368904896,-0.0049607339315116,0.0,0.0,0.0,-0.0059309932403266,60.0,2.087609052658081,-0.0,-6.403712404789985e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.09984009922482e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.58257369347848e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,7.077660848153755e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.582570055499672e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0004545552073977,284.61737060546875,294.1499938964844,287.8967590332031,283.2172241210937,290.1572265625,289.364990234375,284.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696014458313,2.309635371844365e-09,0.0009695991175249,-0.0051024071872234,0.0,0.0,0.0,-0.0059577957727015,60.0,2.0486648082733154,-0.0,-6.409824493402996e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.09984009922482e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.58257369347848e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,7.077660848153755e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.582570055499672e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0004545552073977,284.61737060546875,294.1499938964844,287.8967590332031,283.2172241210937,290.1572265625,289.364990234375,284.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696014458313,2.309635371844365e-09,0.0009695991175249,-0.0051024071872234,0.0,0.0,0.0,-0.0059577957727015,60.0,2.0486648082733154,-0.0,-6.409824493402996e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.105808567255735e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.588859393261372e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,7.082302909111604e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.588855027686805e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0004548533761408,284.6186828613281,294.1499938964844,287.8323974609375,283.1937255859375,290.1177978515625,289.3282775878906,284.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702370734885,2.383965913566044e-09,0.0009702346869744,-0.0052971797995269,0.0,0.0,0.0,-0.0059946444816887,60.0,2.007280111312866,-0.0,-6.418232345595244e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.105808567255735e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.588859393261372e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,7.082302909111604e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.588855027686805e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0004548533761408,284.6186828613281,294.1499938964844,287.8323974609375,283.1937255859375,290.1177978515625,289.3282775878906,284.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702370734885,2.383965913566044e-09,0.0009702346869744,-0.0052971797995269,0.0,0.0,0.0,-0.0059946444816887,60.0,2.007280111312866,-0.0,-6.418232345595244e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.113498526858166e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,9.596956806490198e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,7.088283746270463e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.596952440915628e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0004552374884951,284.6199645996094,294.1499938964844,287.7646484375,283.16766357421875,290.07781982421875,289.2870178222656,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710561134852,2.479734639848629e-09,0.0009710536105558,-0.0055481274612247,0.0,0.0,0.0,-0.0060421209782361,60.0,1.963650822639465,-0.0,-6.429073096114736e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.113498526858166e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,9.596956806490198e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,7.088283746270463e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.596952440915628e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0004552374884951,284.6199645996094,294.1499938964844,287.7646484375,283.16766357421875,290.07781982421875,289.2870178222656,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710561134852,2.479734639848629e-09,0.0009710536105558,-0.0055481274612247,0.0,0.0,0.0,-0.0060421209782361,60.0,1.963650822639465,-0.0,-6.429073096114736e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.117918671108782e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,9.601611964171752e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,7.091722363838926e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.601608326192944e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0004554582992568,284.6206359863281,294.1499938964844,287.72967529296875,283.1537780761719,290.0576477050781,289.2647705078125,284.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715268970467,2.534796594844124e-09,0.0009715243941172,-0.0056924088858067,0.0,0.0,0.0,-0.0060694171115756,60.0,1.9412225484848025,-0.0,-6.435310240249238e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.122829942498356e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,9.606783714843914e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,7.095541513990611e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.606779349269344e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,0.0004557036154437,284.6213073730469,294.1499938964844,287.6940612792969,283.139404296875,290.03729248046875,289.24102783203125,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972050067503,2.595964776475057e-09,0.0009720475063659,-0.0058526904322206,0.0,0.0,0.0,-0.0060997414402663,60.0,1.9183151721954343,-0.0,-6.442242295179312e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,9.129630780080332e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.613944712327792e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,7.100831135176122e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,9.613941074348986e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0004560433444567,284.6221618652344,294.1499938964844,287.6476135253906,283.1203308105469,290.0110778808594,289.2089233398437,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972774461843,2.680670796451068e-09,0.0009727717842906,-0.0060746474191546,0.0,0.0,0.0,-0.0061417333781719,60.0,1.888530135154724,-0.0,-6.451848122424053e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.133823186857626e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.61835976340808e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,7.104091491783038e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.618356125429273e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,0.0004562527756206,284.6226501464844,294.1499938964844,287.62109375,283.1093139648437,289.9961853027344,289.1896057128906,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732210892252,2.7328947993510155e-09,0.0009732183534651,-0.0062114913016557,0.0,0.0,0.0,-0.0061676232144236,60.0,1.871495485305786,-0.0,-6.457774048840292e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.146409865934402e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.631613647798076e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,7.113881292752922e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.631610009819268e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.00045688150567,284.6240234375,294.1499938964844,287.5462951660156,283.07769775390625,289.9544372558594,289.13238525390625,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745619026944,2.8896756099072718e-09,0.0009745589923113,-0.0066223056055605,0.0,0.0,0.0,-0.0062453462742269,60.0,1.8235018253326416,-0.0,-6.47558024979844e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.146409865934402e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.631613647798076e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,7.113881292752922e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.631610009819268e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.00045688150567,284.6240234375,294.1499938964844,287.5462951660156,283.07769775390625,289.9544372558594,289.13238525390625,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745619026944,2.8896756099072718e-09,0.0009745589923113,-0.0066223056055605,0.0,0.0,0.0,-0.0062453462742269,60.0,1.8235018253326416,-0.0,-6.47558024979844e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,9.160517220152542e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,9.646469698054716e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,7.12485343683511e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,9.646466060075908e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,0.0004575861967168,284.6253967285156,294.1499938964844,287.4701538085937,283.04498291015625,289.9120483398437,289.06903076171875,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647662915,3.065408149538484e-09,0.0009760616812855,-0.0070827743038535,0.0,0.0,0.0,-0.0063324645161628,60.0,1.7746232748031616,-0.0,-6.495568527498109e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,9.160517220152542e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,9.646469698054716e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,7.12485343683511e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,9.646466060075908e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,0.0004575861967168,284.6253967285156,294.1499938964844,287.4701538085937,283.04498291015625,289.9120483398437,289.06903076171875,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647662915,3.065408149538484e-09,0.0009760616812855,-0.0070827743038535,0.0,0.0,0.0,-0.0063324645161628,60.0,1.7746232748031616,-0.0,-6.495568527498109e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,9.176020103041084e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.66279549174942e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,7.136911881389096e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,9.662791126174852e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0004583606205414,284.62677001953125,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,288.9994506835937,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258526115601512e-09,0.0009777130326256,-0.0075887930579483,0.0,0.0,0.0,-0.0064282012172043,60.0,1.7251479625701904,-0.0,-6.517569062225449e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,9.176020103041084e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.66279549174942e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,7.136911881389096e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,9.662791126174852e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0004583606205414,284.62677001953125,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,288.9994506835937,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258526115601512e-09,0.0009777130326256,-0.0075887930579483,0.0,0.0,0.0,-0.0064282012172043,60.0,1.7251479625701904,-0.0,-6.517569062225449e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.184199734590948e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,9.671408770373092e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,7.143273251131177e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.671405132394284e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,0.0004587692092172,284.62750244140625,294.1499938964844,287.3545837402344,282.9945068359375,289.8472595214844,288.9624938964844,284.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785876609385,3.360420608444768e-09,0.0009785844013094,-0.0078557804226875,0.0,0.0,0.0,-0.0064787147566676,60.0,1.700273871421814,-0.0,-6.529192830839747e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.192719880957156e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.68038002611138e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,7.149900193326175e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.680376388132572e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.00045919479453,284.6282043457031,294.1499938964844,287.31591796875,282.9775085449219,289.8253173828125,288.9238586425781,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794953512027,3.466549935993157e-09,0.0009794918587431,-0.0081338630989193,0.0,0.0,0.0,-0.0065313279628753,60.0,1.6753560304641724,-0.0,-6.541309716112664e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,9.210423013428226e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,9.6990232123062e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,7.163669215515256e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,9.699019574327394e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0004600791144184,284.629638671875,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,288.8427429199219,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085303738513e-09,0.0009813776705414,-0.008711707778275,0.0,0.0,0.0,-0.006640656851232,60.0,1.625524878501892,-0.0,-6.56652545671932e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,9.210423013428226e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,9.6990232123062e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,7.163669215515256e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,9.699019574327394e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0004600791144184,284.629638671875,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,288.8427429199219,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085303738513e-09,0.0009813776705414,-0.008711707778275,0.0,0.0,0.0,-0.006640656851232,60.0,1.625524878501892,-0.0,-6.56652545671932e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.228863200405613e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.718441287986934e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,7.178011583164334e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.718437650008128e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,0.0004610002506524,284.6310729980469,294.1499938964844,287.1625061035156,282.9098815917969,289.7359619140625,288.75592041015625,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916794000247137e-09,0.0009833419462665,-0.0093135787174105,0.0,0.0,0.0,-0.0067545333877205,60.0,1.5759769678115845,-0.0,-6.59284111748093e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.228863200405613e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.718441287986934e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,7.178011583164334e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.718437650008128e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,0.0004610002506524,284.6310729980469,294.1499938964844,287.1625061035156,282.9098815917969,289.7359619140625,288.75592041015625,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916794000247137e-09,0.0009833419462665,-0.0093135787174105,0.0,0.0,0.0,-0.0067545333877205,60.0,1.5759769678115845,-0.0,-6.59284111748093e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.247684647561982e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.73826099652797e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,7.19265008228831e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.738257358549164e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,0.0004619404207915,284.6325378417969,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,288.66510009765625,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261112639304e-09,0.0009853469673544,-0.0099279088899493,0.0,0.0,0.0,-0.0068707694299519,60.0,1.5269094705581665,-0.0,-6.619756476311522e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.247684647561982e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.73826099652797e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,7.19265008228831e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.738257358549164e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,0.0004619404207915,284.6325378417969,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,288.66510009765625,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261112639304e-09,0.0009853469673544,-0.0099279088899493,0.0,0.0,0.0,-0.0068707694299519,60.0,1.5269094705581665,-0.0,-6.619756476311522e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.266616689274088e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.758197847986594e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,7.207375165307894e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.758194210007788e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,0.0004628861206583,284.6340026855469,294.1499938964844,287.0139465332031,282.8450012207031,289.64410400390625,288.5708312988281,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387105345671216e-09,0.0009873637463897,-0.0105458348989486,0.0,0.0,0.0,-0.0069876876659691,60.0,1.4787696599960327,-0.0,-6.646884997962843e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
