time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270840,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.266616689274088e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.758197847986594e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,7.207375165307894e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.758194210007788e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,0.0004628861206583,284.6340026855469,294.1499938964844,287.0139465332031,282.8450012207031,289.64410400390625,288.5708312988281,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387105345671216e-09,0.0009873637463897,-0.0105458348989486,0.0,0.0,0.0,-0.0069876876659691,60.0,1.4787696599960327,-0.0,-6.646884997962843e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,9.2760514235124e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.768132440513e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,7.214712968561798e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,9.768128802534191e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0004633573989849,284.634765625,294.1499938964844,286.9780578613281,282.82958984375,289.62078857421875,288.5228881835937,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504634887325665e-09,0.000988368759863,-0.0108537646010518,0.0,0.0,0.0,-0.0070459521375596,60.0,1.4550576210021973,-0.0,-6.66042510033549e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,9.285401029046624e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.777978266356512e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.221985288197175e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,9.777974628377706e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,0.0004638244572561,284.635498046875,294.1499938964844,286.9428100585937,282.8145751953125,289.59735107421875,288.474609375,284.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621111049374349e-09,0.0009893646929413,-0.011158931069076,0.0,0.0,0.0,-0.007103694602847,60.0,1.4317078590393066,-0.0,-6.673857200212296e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.298719669459388e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,9.792003402253612e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.232344069052488e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.791999764274806e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0004644897417165,284.6365966796875,294.1499938964844,286.89324951171875,282.7937927246094,289.5633850097656,288.40484619140625,284.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.3986656665802002,-0.0,-6.69301343236839e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.30383466766216e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,9.797389793675392e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,7.236322562675923e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.797386155696586e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0004647452733479,284.63702392578125,294.1499938964844,286.8743896484375,282.7859802246094,289.55010986328125,288.37774658203125,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745582984928e-09,0.0009913283865898,-0.011760564520955,0.0,0.0,0.0,-0.0072175343520939,60.0,1.386016607284546,-0.0,-6.700378207824542e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.321721154265106e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,9.81622506515123e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,7.250234193634242e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.816221427172422e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,0.0004656387318391,284.6385498046875,294.1499938964844,286.80926513671875,282.7596435546875,289.5024108886719,288.2816467285156,284.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.0735580181537915e-09,0.0009932336397469,-0.0123443119227886,0.0,0.0,0.0,-0.0073279924690723,60.0,1.342342734336853,-0.0,-6.726161672077069e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.321721154265106e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,9.81622506515123e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,7.250234193634242e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.816221427172422e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,0.0004656387318391,284.6385498046875,294.1499938964844,286.80926513671875,282.7596435546875,289.5024108886719,288.2816467285156,284.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.0735580181537915e-09,0.0009932336397469,-0.0123443119227886,0.0,0.0,0.0,-0.0073279924690723,60.0,1.342342734336853,-0.0,-6.726161672077069e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.33906267164275e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,9.834486263571308e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,7.263721636263654e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.8344826255925e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,0.000466504949145,284.6400756835937,294.1499938964844,286.7478942871094,282.73590087890625,289.45440673828125,288.18707275390625,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289584326106933e-09,0.0009950810344889,-0.0129102673381567,0.0,0.0,0.0,-0.0074350861832499,60.0,1.300479769706726,-0.0,-6.751206882427141e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.33906267164275e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,9.834486263571308e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,7.263721636263654e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.8344826255925e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,0.000466504949145,284.6400756835937,294.1499938964844,286.7478942871094,282.73590087890625,289.45440673828125,288.18707275390625,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289584326106933e-09,0.0009950810344889,-0.0129102673381567,0.0,0.0,0.0,-0.0074350861832499,60.0,1.300479769706726,-0.0,-6.751206882427141e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.355696965940297e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.852003131527454e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,7.276659744093195e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.852000221144408e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,0.0004673359217122,284.6416320800781,294.1499938964844,286.6908264160156,282.71514892578125,289.4061279296875,288.0958251953125,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968584636226,5.496807897742428e-09,0.0009968529921025,-0.0134531510993838,0.0,0.0,0.0,-0.0075378161855041,60.0,1.2614524364471436,-0.0,-6.77527580705828e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.355696965940297e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.852003131527454e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,7.276659744093195e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.852000221144408e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,0.0004673359217122,284.6416320800781,294.1499938964844,286.6908264160156,282.71514892578125,289.4061279296875,288.0958251953125,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968584636226,5.496807897742428e-09,0.0009968529921025,-0.0134531510993838,0.0,0.0,0.0,-0.0075378161855041,60.0,1.2614524364471436,-0.0,-6.77527580705828e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.363764547742905e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,9.860498539637774e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,7.282933802343905e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.860494901658968e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,0.0004677388933487,284.6424255371094,294.1499938964844,286.6640625,282.7060546875,289.38189697265625,288.05157470703125,284.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597301733217819e-09,0.0009977123700082,-0.0137164201587438,0.0,0.0,0.0,-0.0075876358896493,60.0,1.2428905963897705,-0.0,-6.786963524518796e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.371613123221324e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.868763299891724e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,7.289038330782205e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.868759661912918e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0004681309510488,284.6431884765625,294.1499938964844,286.6385498046875,282.6978454589844,289.3576354980469,288.008544921875,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695073745926038e-09,0.0009985484648495,-0.0139725552871823,0.0,0.0,0.0,-0.0076361056417226,60.0,1.2251530885696411,-0.0,-6.798344287517466e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.38663215492852e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.884579048957676e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,7.300719880731776e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.884575410978869e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0004688811604864,284.644775390625,294.1499938964844,286.59161376953125,282.684326171875,289.30908203125,287.92584228515625,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.88216675367903e-09,0.0010001482442021,-0.0144626796245574,0.0,0.0,0.0,-0.0077288555912673,60.0,1.191911220550537,-0.0,-6.820148001907e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.38663215492852e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.884579048957676e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,7.300719880731776e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.884575410978869e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0004688811604864,284.644775390625,294.1499938964844,286.59161376953125,282.684326171875,289.30908203125,287.92584228515625,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.88216675367903e-09,0.0010001482442021,-0.0144626796245574,0.0,0.0,0.0,-0.0077288555912673,60.0,1.191911220550537,-0.0,-6.820148001907e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,9.400628186995164e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.899317956296728e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,7.311606168514118e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,9.89931504591368e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,0.0004695803509093,284.6463623046875,294.1499938964844,286.55047607421875,282.6750183105469,289.2605285644531,287.848876953125,284.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056523726982732e-09,0.001001639291644,-0.0149194300174713,0.0,0.0,0.0,-0.0078152921050786,60.0,1.1623294353485107,-0.0,-6.840499366944641e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,9.400628186995164e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.899317956296728e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,7.311606168514118e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,9.89931504591368e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,0.0004695803509093,284.6463623046875,294.1499938964844,286.55047607421875,282.6750183105469,289.2605285644531,287.848876953125,284.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056523726982732e-09,0.001001639291644,-0.0149194300174713,0.0,0.0,0.0,-0.0078152921050786,60.0,1.1623294353485107,-0.0,-6.840499366944641e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.413213410880417e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.9125703854952e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.321394514292479e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.912567475112156e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,0.0004702089936472,284.6479797363281,294.1499938964844,286.5156555175781,282.6703186035156,289.2121276855469,287.7789306640625,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2132947675763725e-09,0.0010029798140749,-0.0153301041573286,0.0,0.0,0.0,-0.0078930109739303,60.0,1.1369014978408811,-0.0,-6.858823553557158e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.413213410880417e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.9125703854952e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.321394514292479e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.912567475112156e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,0.0004702089936472,284.6479797363281,294.1499938964844,286.5156555175781,282.6703186035156,289.2121276855469,287.7789306640625,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2132947675763725e-09,0.0010029798140749,-0.0153301041573286,0.0,0.0,0.0,-0.0078930109739303,60.0,1.1369014978408811,-0.0,-6.858823553557158e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.42405458772555e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.923986362991856e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,7.329825893975794e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.923983452608808e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0004707505286205,284.64959716796875,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,287.7161560058594,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348332082239949e-09,0.0010041346540674,-0.015683839097619,0.0,0.0,0.0,-0.0079599544405937,60.0,1.115600824356079,-0.0,-6.874627445085936e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.42405458772555e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.923986362991856e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,7.329825893975794e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.923983452608808e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0004707505286205,284.64959716796875,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,287.7161560058594,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348332082239949e-09,0.0010041346540674,-0.015683839097619,0.0,0.0,0.0,-0.0079599544405937,60.0,1.115600824356079,-0.0,-6.874627445085936e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.428610792383552e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.928784857038409e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,7.333370012929663e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.928781946655364e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0004709781496785,284.650390625,294.1499938964844,286.4764404296875,282.6727905273437,289.1400451660156,287.6879272460937,284.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405090680061676e-09,0.0010046199895441,-0.0158325191587209,0.0,0.0,0.0,-0.0079880924895405,60.0,1.1068137884140017,-0.0,-6.881275282921706e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,9.43268823903054e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.933078399626538e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,7.336540875257924e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,9.933074761647732e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,0.000471181818284,284.6512145996094,294.1499938964844,286.46710205078125,282.67633056640625,289.1162109375,287.66143798828125,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050607379525,6.455873613475661e-09,0.0010050543351098,-0.0159655436873435,0.0,0.0,0.0,-0.0080132680013775,60.0,1.0989980697631836,-0.0,-6.887226078333697e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.437656262889504e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.938310540746896e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.340405136346817e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.93830690276809e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,0.0004714299866463,284.65252685546875,294.1499938964844,286.45623779296875,282.6850891113281,289.0783996582031,287.6236267089844,284.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055900784209,6.517753448065377e-09,0.0010055835591629,-0.0161276366561651,0.0,0.0,0.0,-0.0080439448356628,60.0,1.0892553329467771,-0.0,-6.89448071966581e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.438671258976684e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.93937865132466e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,7.341194577747956e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.939375740941614e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,0.000471480685519,284.6528625488281,294.1499938964844,286.454345703125,282.6878967285156,289.0690002441406,287.6148376464844,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056981118395,6.530389118353241e-09,0.0010056915925815,-0.0161607339978218,0.0,0.0,0.0,-0.0080502089112997,60.0,1.0872230529785156,-0.0,-6.895962911812603e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.441589645575732e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.94245201582089e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,7.343464676523581e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.942449105437844e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.0004716264666058,284.6545104980469,294.1499938964844,286.45001220703125,282.70562744140625,289.0224609375,287.5768737792969,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060089407488,6.566724941592383e-09,0.0010060024214908,-0.0162559151649475,0.0,0.0,0.0,-0.0080682225525379,60.0,1.0806751251220703,-0.0,-6.900224747141692e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.441589645575732e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.94245201582089e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,7.343464676523581e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.942449105437844e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.0004716264666058,284.6545104980469,294.1499938964844,286.45001220703125,282.70562744140625,289.0224609375,287.5768737792969,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060089407488,6.566724941592383e-09,0.0010060024214908,-0.0162559151649475,0.0,0.0,0.0,-0.0080682225525379,60.0,1.0806751251220703,-0.0,-6.900224747141692e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.442436567042024e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.943343320628628e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,7.344122423091903e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.943340410245582e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,0.0004716687544714,284.6561584472656,294.1499938964844,286.45001220703125,282.7259521484375,288.97662353515625,287.546630859375,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244082706102e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,-0.0080734379589557,60.0,1.078295111656189,-0.0,-6.901458959873707e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.442436567042024e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.943343320628628e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,7.344122423091903e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.943340410245582e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,0.0004716687544714,284.6561584472656,294.1499938964844,286.45001220703125,282.7259521484375,288.97662353515625,287.546630859375,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244082706102e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,-0.0080734379589557,60.0,1.078295111656189,-0.0,-6.901458959873707e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.442464943276718e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.943373879650608e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.344144978560507e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.943370969267562e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0004716702096629,284.6578063964844,294.1499938964844,286.45001220703125,282.7449645996094,288.9316101074219,287.5236511230469,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.077365159988403,-0.0,-6.901498039724174e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.442464943276718e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.943373879650608e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.344144978560507e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.943370969267562e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0004716702096629,284.6578063964844,294.1499938964844,286.45001220703125,282.7449645996094,288.9316101074219,287.5236511230469,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.077365159988403,-0.0,-6.901498039724174e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.442186274100096e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,9.943079930962996e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6574401855469,0.0,0.0,7.343928155023605e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.943077020579948e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,0.000471656298032,284.6586303710937,294.1499938964844,286.45001220703125,282.75396728515625,288.909423828125,287.5143737792969,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.076952576637268,-0.0,-6.901088767108376e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.441717702429742e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.942586621036752e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,7.343563629547134e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.942582983057946e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,0.0004716328694485,284.65948486328125,294.1499938964844,286.45001220703125,282.7626647949219,288.8874206542969,287.5062866210937,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.076532959938049,-0.0,-6.900401672282896e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.440227586310356e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,9.941017196979374e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,7.342404569499195e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.941014286596328e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,0.000471558450954,284.6611633300781,294.1499938964844,286.45001220703125,282.7791442871094,288.8440246582031,287.4929504394531,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0756518840789795,-0.0,-6.89822101662685e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.440227586310356e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,9.941017196979374e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,7.342404569499195e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.941014286596328e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,0.000471558450954,284.6611633300781,294.1499938964844,286.45001220703125,282.7791442871094,288.8440246582031,287.4929504394531,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0756518840789795,-0.0,-6.89822101662685e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.43803388508968e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.938707808032632e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,7.340698357438669e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.938704897649586e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,0.0004714489041361,284.662841796875,294.1499938964844,286.45001220703125,282.79443359375,288.8013916015625,287.4828186035156,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0747056007385254,-0.0,-6.895012916174893e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.43803388508968e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.938707808032632e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,7.340698357438669e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.938704897649586e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,0.0004714489041361,284.662841796875,294.1499938964844,286.45001220703125,282.79443359375,288.8013916015625,287.4828186035156,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0747056007385254,-0.0,-6.895012916174893e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.43518170970492e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.935703565133736e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,7.338479917962104e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.93570065475069e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,0.0004713063826784,284.6645202636719,294.1499938964844,286.45001220703125,282.8085632324219,288.7595520019531,287.47509765625,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0736960172653198,-0.0,-6.890842740858717e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.43518170970492e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.935703565133736e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,7.338479917962104e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.93570065475069e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,0.0004713063826784,284.6645202636719,294.1499938964844,286.45001220703125,282.8085632324219,288.7595520019531,287.47509765625,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0736960172653198,-0.0,-6.890842740858717e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
