time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273180,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,9.431716898689048e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.932054672390224e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,7.33578490326181e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,9.932051762007176e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,0.0004711333313025,284.66619873046875,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,287.46923828125,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0726275444030762,-0.0,-6.88577941332369e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,9.431716898689048e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.932054672390224e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,7.33578490326181e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,9.932051762007176e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,0.0004711333313025,284.66619873046875,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,287.46923828125,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0726275444030762,-0.0,-6.88577941332369e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,9.429770580027252e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,9.930005035130308e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,7.334270776482299e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,9.93000212474726e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,0.0004710360954049,284.66705322265625,294.1499938964844,286.45001220703125,282.82769775390625,288.6981811523437,287.4668884277344,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.072072148323059,-0.0,-6.882936531837913e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.427690383745356e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,9.927814971888438e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,7.332653331104666e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.927812061505392e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,0.000470932223834,284.6679077148437,294.1499938964844,286.45001220703125,282.83355712890625,288.6781005859375,287.4648132324219,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.0715043544769287,-0.0,-6.879899672185277e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.42372644203715e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,9.92364075500518e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,7.329569780267775e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.923637844622137e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0004707342013716,284.6694030761719,294.1499938964844,286.45001220703125,282.8432312011719,288.6432189941406,287.4617614746094,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.0704766511917114,-0.0,-6.87411230160251e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,9.42315746215172e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.923041216097772e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,7.329127402044833e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,9.923038305714726e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0004707057960331,284.66961669921875,294.1499938964844,286.45001220703125,282.844482421875,288.63848876953125,287.4613952636719,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0703338384628296,-0.0,-6.873281677144405e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.418173431186004e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.917793067870662e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,7.325250771827996e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.917790157487616e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0004704568127635,284.6713256835937,294.1499938964844,286.45001220703125,282.8544616699219,288.599609375,287.45880126953125,284.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.069119572639465,-0.0,-6.866009982786636e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.418173431186004e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.917793067870662e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,7.325250771827996e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.917790157487616e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0004704568127635,284.6713256835937,294.1499938964844,286.45001220703125,282.8544616699219,288.599609375,287.45880126953125,284.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.069119572639465,-0.0,-6.866009982786636e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.412797226104884e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.912130917655304e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,7.321069278987125e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.91212873486802e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,0.0004701882717199,284.67303466796875,294.1499938964844,286.45001220703125,282.8634948730469,288.5614318847656,287.4568176269531,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0678679943084717,-0.0,-6.858170564782995e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.412797226104884e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.912130917655304e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,7.321069278987125e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.91212873486802e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,0.0004701882717199,284.67303466796875,294.1499938964844,286.45001220703125,282.8634948730469,288.5614318847656,287.4568176269531,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0678679943084717,-0.0,-6.858170564782995e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,9.407089237356558e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.906120976665989e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,7.31662948965095e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,9.906118066282944e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0004699031705968,284.6747436523437,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,287.4552917480469,284.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0665853023529053,-0.0,-6.849853662060923e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,9.407089237356558e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.906120976665989e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,7.31662948965095e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,9.906118066282944e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0004699031705968,284.6747436523437,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,287.4552917480469,284.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0665853023529053,-0.0,-6.849853662060923e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.40413010539487e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.903004684019834e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,7.314328104257584e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.90300250123255e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,0.0004697553813457,284.67559814453125,294.1499938964844,286.45001220703125,282.8754272460937,288.5054931640625,287.4546813964844,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.0659340620040894,-0.0,-6.845543509825802e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,9.401112038176508e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.899826545733958e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,7.311980880331248e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,9.899824362946674e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.0004696046235039,284.67645263671875,294.1499938964844,286.45001220703125,282.87896728515625,288.4871826171875,287.4541320800781,284.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.0652776956558228,-0.0,-6.841148803005126e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.394929656991736e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.893316018860789e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,7.307172199944034e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.893313836073504e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,0.000469295802759,284.6781616210937,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,287.4532470703125,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0639526844024658,-0.0,-6.832151200342197e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.394929656991736e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.893316018860789e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,7.307172199944034e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.893313836073504e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,0.000469295802759,284.6781616210937,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,287.4532470703125,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0639526844024658,-0.0,-6.832151200342197e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.388606122229248e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.886657062452286e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,7.302253652596846e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.88665415206924e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,0.0004689799097832,284.6799011230469,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,287.4525451660156,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0626157522201538,-0.0,-6.822953935170517e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.388606122229248e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.886657062452286e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,7.302253652596846e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.88665415206924e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,0.0004689799097832,284.6799011230469,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,287.4525451660156,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0626157522201538,-0.0,-6.822953935170517e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.38220473472029e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,9.879915887722746e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,7.297275442397222e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.87991370493546e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,0.0004686601751018,284.6816101074219,294.1499938964844,286.45001220703125,282.896240234375,288.3808288574219,287.4519958496094,284.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0612742900848389,-0.0,-6.813651509673947e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.38220473472029e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,9.879915887722746e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,7.297275442397222e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.87991370493546e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,0.0004686601751018,284.6816101074219,294.1499938964844,286.45001220703125,282.896240234375,288.3808288574219,287.4519958496094,284.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0612742900848389,-0.0,-6.813651509673947e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.375791705679148e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.87316234386526e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,7.292287045856938e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.873160161077976e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004683398001361,284.6833190917969,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,287.4515991210937,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0599349737167358,-0.0,-6.804337004950868e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.375791705679148e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.87316234386526e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,7.292287045856938e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.873160161077976e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004683398001361,284.6833190917969,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,287.4515991210937,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0599349737167358,-0.0,-6.804337004950868e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,9.372600470669568e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,9.86980230663903e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,7.289804489118978e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,9.869799396255984e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,0.0004681803984567,284.6842041015625,294.1499938964844,286.45001220703125,282.90252685546875,288.329833984375,287.451416015625,284.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.0592682361602783,-0.0,-6.799704266313712e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.369430335937068e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.866463369689882e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,7.287338667083532e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.866461186902598e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,0.0004680220445152,284.68505859375,294.1499938964844,286.45001220703125,282.904296875,288.31317138671875,287.4512634277344,284.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.058604717254639,-0.0,-6.7951042126424e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,9.363430581288412e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.860146383289248e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,7.282672595465556e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,9.860143472906202e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,0.0004677223914768,284.68670654296875,294.1499938964844,286.45001220703125,282.9073181152344,288.28155517578125,287.4510192871094,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.057342290878296,-0.0,-6.786402906300283e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.363183926325291e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.85988663160242e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,7.282481237780303e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.859883721219376e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,0.0004677100514527,284.686767578125,294.1499938964844,286.45001220703125,282.9074401855469,288.2802429199219,287.4510192871094,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.0572900772094729,-0.0,-6.78604479276146e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.357115777675062e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.853496158029884e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,7.277761324075982e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.8534939752426e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,0.0004674069350585,284.6885070800781,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,287.4508056640625,284.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0559979677200315,-0.0,-6.777248984235484e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.357115777675062e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.853496158029884e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,7.277761324075982e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.8534939752426e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,0.0004674069350585,284.6885070800781,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,287.4508056640625,284.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0559979677200315,-0.0,-6.777248984235484e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.35128628043458e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.847356704995036e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,7.273226947290823e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.847354522207752e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0004671157221309,284.6902160644531,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,287.4506530761719,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0547348260879517,-0.0,-6.768804183820977e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.35128628043458e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.847356704995036e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,7.273226947290823e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.847354522207752e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0004671157221309,284.6902160644531,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,287.4506530761719,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0547348260879517,-0.0,-6.768804183820977e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.345754369860516e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.84153157332912e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,7.268924673553556e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.841529390541837e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0004668394103646,284.69195556640625,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,287.4505310058594,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0535072088241575,-0.0,-6.760796367188959e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.345754369860516e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.84153157332912e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,7.268924673553556e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.841529390541837e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0004668394103646,284.69195556640625,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,287.4505310058594,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0535072088241575,-0.0,-6.760796367188959e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,9.343118290416896e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.83875579549931e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,7.266874308697879e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,9.838753612712026e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0004667077446356,284.6928100585937,294.1499938964844,286.45001220703125,282.9143371582031,288.1697082519531,287.4504699707031,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339637089324e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,1.052909016609192,-0.0,-6.756982173783399e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,9.340578981209546e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.836081881076096e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834716796875,0.0,0.0,7.264898886205629e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,9.836079698288812e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,0.0004665808810386,284.69366455078125,294.1499938964844,286.45001220703125,282.91485595703125,288.1545104980469,287.4504089355469,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307687622746471e-09,0.0009952364489436,-0.0129576949402689,0.0,0.0,0.0,-0.0074440641328692,60.0,1.0523217916488647,-0.0,-6.753307957296786e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.335813956568018e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.831064380705357e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,7.261193240992725e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.831062197918072e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.000466342899017,284.6954040527344,294.1499938964844,286.45001220703125,282.9156799316406,288.1244812011719,287.4503479003906,284.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.051182985305786,-0.0,-6.746417824388119e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.335813956568018e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.831064380705357e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,7.261193240992725e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.831062197918072e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.000466342899017,284.6954040527344,294.1499938964844,286.45001220703125,282.9156799316406,288.1244812011719,287.4503479003906,284.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.051182985305786,-0.0,-6.746417824388119e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.331515320809558e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,9.826537279877812e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,7.257849210873246e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.826535097090527e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.000466128141852,284.6971130371094,294.1499938964844,286.45001220703125,282.9161376953125,288.0950012207031,287.4502868652344,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.050098180770874,-0.0,-6.740204128163897e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.331515320809558e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,9.826537279877812e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,7.257849210873246e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.826535097090527e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.000466128141852,284.6971130371094,294.1499938964844,286.45001220703125,282.9161376953125,288.0950012207031,287.4502868652344,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.050098180770874,-0.0,-6.740204128163897e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.327732550445944e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,9.822554420679808e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.254907541209832e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.822552237892523e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,0.0004659392288886,284.6988220214844,294.1499938964844,286.45001220703125,282.91632080078125,288.0660400390625,287.4502258300781,284.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0490726232528689,-0.0,-6.734738633440429e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
