time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275520,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.327732550445944e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,9.822554420679808e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.254907541209832e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.822552237892523e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,0.0004659392288886,284.6988220214844,294.1499938964844,286.45001220703125,282.91632080078125,288.0660400390625,287.4502258300781,284.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0490726232528689,-0.0,-6.734738633440429e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.324516577180476e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.819167462410404e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,7.252406066982076e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.81916527962312e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004657785757444,284.7005615234375,294.1499938964844,286.45001220703125,282.916259765625,288.0376281738281,287.4501953125,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0481115579605105,-0.0,-6.73009310503403e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.324516577180476e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.819167462410404e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,7.252406066982076e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.81916527962312e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004657785757444,284.7005615234375,294.1499938964844,286.45001220703125,282.916259765625,288.0376281738281,287.4501953125,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0481115579605105,-0.0,-6.73009310503403e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.323136328021064e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.817713726079091e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,7.251332135638222e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.817712270887569e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,0.0004657096287701,284.701416015625,294.1499938964844,286.45001220703125,282.9161376953125,288.02362060546875,287.4501647949219,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.09029129958094e-09,0.0009933774126693,-0.0123881492763757,0.0,0.0,0.0,-0.0073362910188734,60.0,1.0476577281951904,-0.0,-6.728100032660222e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,9.321913967141882e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.816426609177142e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,7.250381167978048e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,9.816424426389858e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,0.0004656485689338,284.7022705078125,294.1499938964844,286.45001220703125,282.9159545898437,288.0097351074219,287.4501647949219,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,1.047221302986145,-0.0,-6.72633433396186e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,9.31996910367161e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.81437842710875e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,7.248869223985821e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,9.814376971917228e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,0.0004655514203477,284.7039794921875,294.1499938964844,286.45001220703125,282.9154968261719,287.9822998046875,287.4501342773437,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0464036464691162,-0.0,-6.723526269070136e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,9.31996910367161e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.81437842710875e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,7.248869223985821e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,9.814376971917228e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,0.0004655514203477,284.7039794921875,294.1499938964844,286.45001220703125,282.9154968261719,287.9822998046875,287.4501342773437,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0464036464691162,-0.0,-6.723526269070136e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.318720549345016e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,9.813063661567868e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,7.247897156048566e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.813061478780584e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.000465489050839,284.7057189941406,294.1499938964844,286.45001220703125,282.9149169921875,287.9553527832031,287.4501037597656,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223793470322e-09,0.0009929065126925,-0.0122438799589872,0.0,0.0,0.0,-0.007308991625905,60.0,1.0456657409667969,-0.0,-6.72172220106404e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.318720549345016e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,9.813063661567868e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,7.247897156048566e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.813061478780584e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.000465489050839,284.7057189941406,294.1499938964844,286.45001220703125,282.9149169921875,287.9553527832031,287.4501037597656,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223793470322e-09,0.0009929065126925,-0.0122438799589872,0.0,0.0,0.0,-0.007308991625905,60.0,1.0456657409667969,-0.0,-6.72172220106404e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.317804506281392e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.812098869588226e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,7.247184839798138e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.812096686800942e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.0004654432996176,284.7074279785156,294.1499938964844,286.45001220703125,282.9140014648437,287.92889404296875,287.4500732421875,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.044993281364441,-0.0,-6.720399170490057e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.317804506281392e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.812098869588226e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,7.247184839798138e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.812096686800942e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.0004654432996176,284.7074279785156,294.1499938964844,286.45001220703125,282.9140014648437,287.92889404296875,287.4500732421875,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.044993281364441,-0.0,-6.720399170490057e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.316799696534872e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.811040945351124e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,7.246403401950374e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.8110394901596e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,0.0004653931246139,284.7091369628906,294.1499938964844,286.45001220703125,282.9125061035156,287.9029235839844,287.4500732421875,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0443350076675415,-0.0,-6.718948242223632e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.316799696534872e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.811040945351124e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,7.246403401950374e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.8110394901596e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,0.0004653931246139,284.7091369628906,294.1499938964844,286.45001220703125,282.9125061035156,287.9029235839844,287.4500732421875,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0443350076675415,-0.0,-6.718948242223632e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.316266368841752e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,9.810479241423307e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,7.245988672366366e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,9.810477786231786e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,0.000465366494609,284.7099914550781,294.1499938964844,286.45001220703125,282.9115600585937,287.8901062011719,287.4500732421875,284.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938147932291,60.0,1.0440044403076172,-0.0,-6.718178013898068e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.315713396063074e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.809896437218411e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,7.245558663271368e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.80989498202689e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,0.0004653388459701,284.7108459472656,294.1499938964844,286.45001220703125,282.91046142578125,287.8774108886719,287.4500427246094,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0436723232269287,-0.0,-6.717378653320338e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.314545604865998e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.808667527977376e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.244650623761117e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.808665345190092e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,0.0004652805509977,284.7125549316406,294.1499938964844,286.45001220703125,282.90789794921875,287.8523254394531,287.4500427246094,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0430032014846802,-0.0,-6.715693245951115e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.314545604865998e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.808667527977376e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.244650623761117e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.808665345190092e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,0.0004652805509977,284.7125549316406,294.1499938964844,286.45001220703125,282.90789794921875,287.8523254394531,287.4500427246094,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0430032014846802,-0.0,-6.715693245951115e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.313299233326688e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.807354945223778e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,7.243680738611147e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.807352762436494e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0004652182688005,284.7142639160156,294.1499938964844,286.45001220703125,282.90478515625,287.82769775390625,287.4500427246094,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0423271656036377,-0.0,-6.713894151744172e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.313299233326688e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.807354945223778e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,7.243680738611147e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.807352762436494e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0004652182688005,284.7142639160156,294.1499938964844,286.45001220703125,282.90478515625,287.82769775390625,287.4500427246094,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0423271656036377,-0.0,-6.713894151744172e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.311975009040908e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.80596014414914e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,7.24265119060874e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.805957961361857e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.0004651521157938,284.7159729003906,294.1499938964844,286.45001220703125,282.90118408203125,287.8034973144531,287.4500427246094,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0416440963745115,-0.0,-6.711982791784976e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.311975009040908e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.80596014414914e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,7.24265119060874e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.805957961361857e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.0004651521157938,284.7159729003906,294.1499938964844,286.45001220703125,282.90118408203125,287.8034973144531,287.4500427246094,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0416440963745115,-0.0,-6.711982791784976e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.310574387200175e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.804485307540745e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,7.241561252158135e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.804483852349222e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.0004650821792893,284.7176818847656,294.1499938964844,286.45001220703125,282.8970947265625,287.7797241210937,287.45001220703125,284.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0409541130065918,-0.0,-6.709962008244474e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.310574387200175e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.804485307540745e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,7.241561252158135e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.804483852349222e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.0004650821792893,284.7176818847656,294.1499938964844,286.45001220703125,282.8970947265625,287.7797241210937,287.45001220703125,284.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0409541130065918,-0.0,-6.709962008244474e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.309846063842996e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.80371842160821e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,7.240995182655752e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.803716238820924e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,0.0004650457995012,284.7185363769531,294.1499938964844,286.45001220703125,282.8948669433594,287.7680053710937,287.45001220703125,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533669736775e-09,0.0009919599397107,-0.0119538828730583,0.0,0.0,0.0,-0.0072541176341474,60.0,1.0406064987182615,-0.0,-6.708911115538285e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.309099550591782e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.802932618185878e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.24041456123814e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.802930435398594e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,0.0004650085174944,284.7193908691406,294.1499938964844,286.45001220703125,282.8925170898437,287.7563781738281,287.45001220703125,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294971227645,0.0,0.0,0.0,-0.0072495033964514,60.0,1.0402573347091677,-0.0,-6.70783464329361e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.307551954407244e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.8013028036803e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,7.239210390252993e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.801300620893016e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0004649312177207,284.7210998535156,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,287.45001220703125,284.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895929439641122e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,1.039554238319397,-0.0,-6.705602828560586e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.307551954407244e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.8013028036803e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,7.239210390252993e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.801300620893016e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0004649312177207,284.7210998535156,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,287.45001220703125,284.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895929439641122e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,1.039554238319397,-0.0,-6.705602828560586e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.30593378143385e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.799598046811298e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,7.237951649585739e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.799596591619776e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,0.0004648503672797,284.7227783203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,287.45001220703125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0388442277908323,-0.0,-6.70326940621635e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.30593378143385e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.799598046811298e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,7.237951649585739e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.799596591619776e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,0.0004648503672797,284.7227783203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,287.45001220703125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0388442277908323,-0.0,-6.70326940621635e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.30424648686312e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,9.797821257961914e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.797819802770392e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,0.0004647660825867,284.7244873046875,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,287.45001220703125,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0381280183792114,-0.0,-6.700837218431843e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.30424648686312e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,9.797821257961914e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.797819802770392e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,0.0004647660825867,284.7244873046875,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,287.45001220703125,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0381280183792114,-0.0,-6.700837218431843e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,9.302492253482342e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.795974619919434e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,9.79597243713215e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,0.000464678480057,284.7261657714844,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,287.45001220703125,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.037405490875244,-0.0,-6.69830910737801e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,9.302492253482342e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.795974619919434e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,9.79597243713215e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,0.000464678480057,284.7261657714844,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,287.45001220703125,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.037405490875244,-0.0,-6.69830910737801e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.301590762333944e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.795025107450785e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.234574150061235e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.79502365225926e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,0.0004646334564313,284.7270202636719,294.1499938964844,286.45001220703125,282.8666076660156,287.6563415527344,287.45001220703125,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.0370419025421145,-0.0,-6.697010235257039e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.300673991674556e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,9.79405958787538e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,7.233861106215045e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.794057405088096e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,0.0004645876470021,284.72784423828125,294.1499938964844,286.45001220703125,282.8632202148437,287.6457214355469,287.45001220703125,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542661562561,0.0,0.0,0.0,-0.0071974243037402,60.0,1.036677002906799,-0.0,-6.695688625768528e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.298793884227052e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.7920790722128e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.232398638734594e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.792077617021278e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,0.0004644937289413,284.72955322265625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,287.45001220703125,284.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0359426736831665,-0.0,-6.692980036859808e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.298793884227052e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.7920790722128e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.232398638734594e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.792077617021278e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,0.0004644937289413,284.72955322265625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,287.45001220703125,284.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0359426736831665,-0.0,-6.692980036859808e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.296854113927112e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.7900367109105e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.230889605125412e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.790035255718976e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004643968422897,284.7312316894531,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,287.45001220703125,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0352027416229248,-0.0,-6.690186182822799e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.296854113927112e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.7900367109105e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.230889605125412e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.790035255718976e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004643968422897,284.7312316894531,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,287.45001220703125,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0352027416229248,-0.0,-6.690186182822799e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
