time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277860,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,9.29485831875354e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.787935414351524e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,7.229337643366307e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,0.0004642971325665,284.73291015625,294.1499938964844,286.45001220703125,282.84100341796875,287.5838928222656,287.45001220703125,284.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0344575643539429,-0.0,-6.687312747999385e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,9.29485831875354e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.787935414351524e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,7.229337643366307e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,0.0004642971325665,284.73291015625,294.1499938964844,286.45001220703125,282.84100341796875,287.5838928222656,287.45001220703125,284.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0344575643539429,-0.0,-6.687312747999385e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.292809409089386e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164611816406,0.0,0.0,9.785777365323156e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,7.22774348105304e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.785775910131632e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0004641948034986,284.73455810546875,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,287.45001220703125,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0337072610855105,-0.0,-6.68436257456051e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.292809409089386e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164611816406,0.0,0.0,9.785777365323156e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,7.22774348105304e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.785775910131632e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0004641948034986,284.73455810546875,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,287.45001220703125,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0337072610855105,-0.0,-6.68436257456051e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,9.291766036767513e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.784678695723414e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,7.226932211779058e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,9.78467651293613e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.0004641426785383,284.73541259765625,294.1499938964844,286.45001220703125,282.8287658691406,287.5542297363281,287.45001220703125,284.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0333302021026611,-0.0,-6.682860487217114e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,9.290710295317696e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,9.783566929399969e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,7.226111483760178e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,9.783565474208444e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,0.0004640899423975,284.7362365722656,294.1499938964844,286.45001220703125,282.82452392578125,287.5445251464844,287.45001220703125,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0329521894454956,-0.0,-6.681342057390793e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,9.288565343013032e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.781308472156525e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,7.224443106679246e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,9.781307016965002e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,0.0004639828403014,284.7379150390625,294.1499938964844,286.45001220703125,282.8158569335937,287.5253295898437,287.45001220703125,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.032192945480347,-0.0,-6.678256170289387e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,9.288565343013032e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.781308472156525e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,7.224443106679246e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,9.781307016965002e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,0.0004639828403014,284.7379150390625,294.1499938964844,286.45001220703125,282.8158569335937,287.5253295898437,287.45001220703125,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.032192945480347,-0.0,-6.678256170289387e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.28637819015421e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,9.779005631571636e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,7.22274198778905e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.779004176380111e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.0004638735845219,284.73956298828125,294.1499938964844,286.45001220703125,282.806884765625,287.5065002441406,287.45001220703125,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0314297676086426,-0.0,-6.675109887055444e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.28637819015421e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,9.779005631571636e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,7.22274198778905e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.779004176380111e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.0004638735845219,284.73956298828125,294.1499938964844,286.45001220703125,282.806884765625,287.5065002441406,287.45001220703125,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0314297676086426,-0.0,-6.675109887055444e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.284153202315792e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.776662045624108e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,7.221011037472636e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.776660590432584e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0004637624369934,284.7412109375,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,287.45001220703125,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0306628942489624,-0.0,-6.671909602573578e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.284153202315792e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.776662045624108e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,7.221011037472636e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.776660590432584e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0004637624369934,284.7412109375,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,287.45001220703125,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0306628942489624,-0.0,-6.671909602573578e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.281894017476588e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,9.77428353508003e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,7.21925389370881e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.774282079888508e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0004636496014427,284.74285888671875,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,287.45001220703125,284.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0298930406570437,-0.0,-6.66866171172842e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.281894017476588e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,9.77428353508003e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,7.21925389370881e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.774282079888508e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0004636496014427,284.74285888671875,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,287.45001220703125,284.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0298930406570437,-0.0,-6.66866171172842e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.280753147322685e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.773082274477928e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,7.218366954475641e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.773080091690645e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0004635925870388,284.7436828613281,294.1499938964844,286.45001220703125,282.78338623046875,287.4608764648437,287.45001220703125,284.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0295071601867676,-0.0,-6.667021779094284e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,9.279605728806928e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,9.771873737918212e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,7.217474194476381e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,9.77187228272669e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,0.0004635352815967,284.7445068359375,294.1499938964844,286.45001220703125,282.7785339355469,287.4519958496094,287.45001220703125,284.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0291205644607544,-0.0,-6.665372609404585e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,9.27729342947714e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,9.769438474904746e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,7.215675577754155e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,9.769437019713224e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,0.0004634197975974,284.74615478515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,287.45001220703125,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.028346061706543,-0.0,-6.662049401029435e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,9.27729342947714e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,9.769438474904746e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,7.215675577754155e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,9.769437019713224e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,0.0004634197975974,284.74615478515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,287.45001220703125,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.028346061706543,-0.0,-6.662049401029435e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.274962212657556e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.76698356680572e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,7.2138624091167e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.766981384018436e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,0.0004633033240679,284.7477722167969,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,287.45001220703125,284.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0275698900222778,-0.0,-6.658699902573062e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.274962212657556e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.76698356680572e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,7.2138624091167e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.766981384018436e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,0.0004633033240679,284.7477722167969,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,287.45001220703125,284.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0275698900222778,-0.0,-6.658699902573062e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,9.272616443922745e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.764512651599944e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,7.212037598947063e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,9.76451119640842e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,0.0004631861520465,284.7494201660156,294.1499938964844,286.45001220703125,282.74822998046875,287.4003295898437,287.45001220703125,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0267927646636963,-0.0,-6.655330508920089e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,9.272616443922745e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.764512651599944e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,7.212037598947063e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,9.76451119640842e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,0.0004631861520465,284.7494201660156,294.1499938964844,286.45001220703125,282.74822998046875,287.4003295898437,287.45001220703125,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0267927646636963,-0.0,-6.655330508920089e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.270261944038792e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.762033732840791e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,7.210206240415573e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.762032277649269e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73016357421875,0.0,0.0,0.0004630685434676,284.75103759765625,294.1499938964844,286.45001220703125,282.73779296875,287.3837280273437,287.45001220703125,284.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0260151624679563,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.270261944038792e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.762033732840791e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,7.210206240415573e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.762032277649269e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73016357421875,0.0,0.0,0.0004630685434676,284.75103759765625,294.1499938964844,286.45001220703125,282.73779296875,287.3837280273437,287.45001220703125,284.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0260151624679563,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.269083238905296e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.760792454471812e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,7.209289469756186e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.760790999280287e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0004630096373148,284.7518615722656,294.1499938964844,286.45001220703125,282.7325134277344,287.3755187988281,287.45001220703125,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0256264209747314,-0.0,-6.65025723378676e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.267903806176037e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,9.759551176102832e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,7.208372699096799e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.759549720911308e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0004629507602658,284.7526550292969,294.1499938964844,286.45001220703125,282.7272033691406,287.3674011230469,287.45001220703125,284.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0252376794815063,-0.0,-6.648565431532917e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.265548578696324e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.757070802152155e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,7.206540612969548e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.757069346960634e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004628331225831,284.7542724609375,294.1499938964844,286.45001220703125,282.7164611816406,287.35137939453125,287.45001220703125,284.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.024461030960083,-0.0,-6.645184669196169e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.265548578696324e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.757070802152155e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,7.206540612969548e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.757069346960634e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004628331225831,284.7542724609375,294.1499938964844,286.45001220703125,282.7164611816406,287.35137939453125,287.45001220703125,284.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.024461030960083,-0.0,-6.645184669196169e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.263198444386944e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.754595521371812e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,7.204712164821103e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.754594066180287e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0004627156886272,284.7558898925781,294.1499938964844,286.45001220703125,282.70562744140625,287.33563232421875,287.45001220703125,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343039705645424e-09,0.0009869874920696,-0.0104303797706961,0.0,0.0,0.0,-0.0069658458232879,60.0,1.0236881971359253,-0.0,-6.641812433372253e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.263198444386944e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.754595521371812e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,7.204712164821103e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.754594066180287e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0004627156886272,284.7558898925781,294.1499938964844,286.45001220703125,282.70562744140625,287.33563232421875,287.45001220703125,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343039705645424e-09,0.0009869874920696,-0.0104303797706961,0.0,0.0,0.0,-0.0069658458232879,60.0,1.0236881971359253,-0.0,-6.641812433372253e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.26038992474787e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.751637844601646e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,7.202527922345325e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.751636389410125e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.0004625754372682,284.75750732421875,294.1499938964844,286.4516906738281,282.6942138671875,287.3201904296875,287.4501037597656,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,1.0233708620071411,-0.0,-6.637784366603229e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.26038992474787e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.751637844601646e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,7.202527922345325e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.751636389410125e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.0004625754372682,284.75750732421875,294.1499938964844,286.4516906738281,282.6942138671875,287.3201904296875,287.4501037597656,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,1.0233708620071411,-0.0,-6.637784366603229e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.2567119281739e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.747764852363616e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,7.19966774340719e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.747764124767856e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,0.0004623917047865,284.75909423828125,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,287.45074462890625,284.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185979485511,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0247188806533811,-0.0,-6.632511428961152e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.2567119281739e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.747764852363616e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,7.19966774340719e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.747764124767856e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,0.0004623917047865,284.75909423828125,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,287.45074462890625,284.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185979485511,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0247188806533811,-0.0,-6.632511428961152e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.254584438167512e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,9.745524585014208e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,7.198012463049963e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.745523129822686e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,0.0004622854467015,284.7598876953125,294.1499938964844,286.4602966308594,282.6752624511719,287.29766845703125,287.451416015625,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235693129572837e-09,0.0009860696736723,-0.0101491259410977,0.0,0.0,0.0,-0.0069126295857131,60.0,1.026163935661316,-0.0,-6.629462490082005e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.252294694306328e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,9.743113332660867e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,7.196232036221772e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.743112605065107e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,0.0004621710686478,284.7606811523437,294.1499938964844,286.4646911621094,282.66851806640625,287.2903747558594,287.4523620605469,284.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207164394642859e-09,0.000985825783573,-0.0100743789225816,0.0,0.0,0.0,-0.006898486521095,60.0,1.028122067451477,-0.0,-6.626181914271001e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.24733976717107e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.737895743455738e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,7.19237796147354e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.737894288264216e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,0.0004619235696736,284.76226806640625,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,287.4551086425781,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417786816097e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678762763738,60.0,1.0332942008972168,-0.0,-6.619085013426229e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.24733976717107e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.737895743455738e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,7.19237796147354e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.737894288264216e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,0.0004619235696736,284.76226806640625,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,287.4551086425781,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417786816097e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678762763738,60.0,1.0332942008972168,-0.0,-6.619085013426229e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.242006490239874e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.73227943177335e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,7.188229938037694e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.732277976581828e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,0.0004616571532096,284.76385498046875,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,287.4591369628906,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078960724740455e-09,0.0009847293840721,-0.0097384741529822,0.0,0.0,0.0,-0.0068349307402968,60.0,1.0402731895446775,-0.0,-6.611450942273224e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
