time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.242006490239874e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.73227943177335e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,7.188229938037694e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.732277976581828e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,0.0004616571532096,284.76385498046875,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,287.4591369628906,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078960724740455e-09,0.0009847293840721,-0.0097384741529822,0.0,0.0,0.0,-0.0068349307402968,60.0,1.0402731895446775,-0.0,-6.611450942273224e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.23653642530553e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,9.7265190561302e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,7.18397568562068e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.72651832853444e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0004613839264493,284.76544189453125,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,287.46466064453125,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,1.0489473342895508,-0.0,-6.603626445667032e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.23653642530553e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,9.7265190561302e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,7.18397568562068e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.72651832853444e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0004613839264493,284.76544189453125,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,287.46466064453125,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,1.0489473342895508,-0.0,-6.603626445667032e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.23118059290573e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.720879461383448e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.179809472290799e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.720878006191924e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,0.0004611164040397,284.7669982910156,294.1499938964844,286.5229187011719,282.60919189453125,287.2361755371094,287.4716796875,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850307166576,0.0,0.0,0.0,-0.006768056191504,60.0,1.05916428565979,-0.0,-6.595968926603747e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.23118059290573e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.720879461383448e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.179809472290799e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.720878006191924e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,0.0004611164040397,284.7669982910156,294.1499938964844,286.5229187011719,282.60919189453125,287.2361755371094,287.4716796875,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850307166576,0.0,0.0,0.0,-0.006768056191504,60.0,1.05916428565979,-0.0,-6.595968926603747e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.228632552549244e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,9.718196088215336e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,7.177827501436695e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.718194633023812e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0004609891038853,284.7677917480469,294.1499938964844,286.53271484375,282.6013488769531,287.22998046875,287.4757995605469,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912309143316861e-09,0.0009833043441176,-0.009301827289164,0.0,0.0,0.0,-0.0067523135803639,60.0,1.0648386478424072,-0.0,-6.59232668454024e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.226224210578948e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,9.715659689391032e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,7.175954669946805e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.715658234199508e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0004608687886502,284.7685546875,294.1499938964844,286.5429382324219,282.5934143066406,287.2239990234375,287.4803466796875,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882297594515194e-09,0.000983047648333,-0.0092231938615441,0.0,0.0,0.0,-0.0067374357022345,60.0,1.0708703994750977,-0.0,-6.588886236613689e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.22189574339427e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.711101301945746e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,7.17258735676296e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.711099846754224e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0004606525762937,284.7701110839844,294.1499938964844,286.56475830078125,282.5775146484375,287.2123718261719,287.4904479980469,284.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358519086805e-09,0.0009825864108279,-0.0090818656608462,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0837743282318115,-0.0,-6.58270380426984e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.22189574339427e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.711101301945746e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,7.17258735676296e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.711099846754224e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0004606525762937,284.7701110839844,294.1499938964844,286.56475830078125,282.5775146484375,287.2123718261719,287.4904479980469,284.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358519086805e-09,0.0009825864108279,-0.0090818656608462,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0837743282318115,-0.0,-6.58270380426984e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.218502236763015e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.70752807916142e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,7.169948366936296e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.70752735156566e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.0004604830755852,284.77166748046875,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,287.5020751953125,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710783213377,0.0,0.0,0.0,-0.0066897338256239,60.0,1.097917914390564,-0.0,-6.577859323897428e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.218502236763015e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.70752807916142e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,7.169948366936296e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.70752735156566e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.0004604830755852,284.77166748046875,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,287.5020751953125,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710783213377,0.0,0.0,0.0,-0.0066897338256239,60.0,1.097917914390564,-0.0,-6.577859323897428e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.216265607392415e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.705172851681708e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.168208685470745e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.705171396490186e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.00046037134598,284.7732238769531,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,287.5152282714844,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1131596565246582,-0.0,-6.574666144842922e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.216265607392415e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.705172851681708e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.168208685470745e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.705171396490186e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.00046037134598,284.7732238769531,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,287.5152282714844,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1131596565246582,-0.0,-6.574666144842922e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.215373574988917e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.704233525553718e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.167515286710113e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.704232070362195e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004603267880156,284.7747497558594,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,287.5299072265625,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1293751001358032,-0.0,-6.57339285226044e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.215373574988917e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.704233525553718e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.167515286710113e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.704232070362195e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004603267880156,284.7747497558594,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,287.5299072265625,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1293751001358032,-0.0,-6.57339285226044e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,9.215491445502266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,9.70435721683316e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,7.16760623618029e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,9.704356489237398e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0004603326669894,284.7755432128906,294.1499938964844,286.6518249511719,282.5226135253906,287.1764831542969,287.537841796875,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748534815883886e-09,0.0009819037513807,-0.0088727148249745,0.0,0.0,0.0,-0.0066711227409541,60.0,1.137826681137085,-0.0,-6.573559829803345e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.215968020725997e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.704859257908538e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,7.167977310018614e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.704858530312777e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0004603565030265,284.7763061523437,294.1499938964844,286.665283203125,282.5151062011719,287.1719970703125,287.5461730957031,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754469179995112e-09,0.0009819543920457,-0.0088882651180028,0.0,0.0,0.0,-0.006674064323306,60.0,1.1464662551879885,-0.0,-6.574239819201466e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.218080958817154e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.707084973342715e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,7.169620948843658e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.707083518151194e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.0004604620626196,284.77783203125,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,287.5639038085937,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1642560958862305,-0.0,-6.57725394148656e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.218080958817154e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.707084973342715e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,7.169620948843658e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.707083518151194e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.0004604620626196,284.77783203125,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,287.5639038085937,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1642560958862305,-0.0,-6.57725394148656e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.221732761943711e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,9.710929589346053e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,7.172460755100474e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.710928134154528e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,0.000460644456325,284.77935791015625,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,287.5831298828125,284.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1826528310775757,-0.0,-6.582464351367889e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.221732761943711e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,9.710929589346053e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,7.172460755100474e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.710928134154528e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,0.000460644456325,284.77935791015625,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,287.5831298828125,284.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1826528310775757,-0.0,-6.582464351367889e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.226828115060924e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.716295608086511e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,7.17642396921292e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.71629488049075e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,0.0004608989984262,284.7808837890625,294.1499938964844,286.7486572265625,282.47344970703125,287.1483154296875,287.6038818359375,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2015124559402466,-0.0,-6.589739598439337e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.226828115060924e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.716295608086511e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,7.17642396921292e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.71629488049075e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,0.0004608989984262,284.7808837890625,294.1499938964844,286.7486572265625,282.47344970703125,287.1483154296875,287.6038818359375,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2015124559402466,-0.0,-6.589739598439337e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.233220043824986e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,9.723026596475393e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,7.181395631050691e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.72302514128387e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0004612182674463,284.7823791503906,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,287.6260986328125,284.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2206816673278809,-0.0,-6.598871493679327e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.233220043824986e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,9.723026596475393e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,7.181395631050691e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.72302514128387e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0004612182674463,284.7823791503906,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,287.6260986328125,284.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2206816673278809,-0.0,-6.598871493679327e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.236851474270225e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.726850839797407e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,7.184220157796517e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.726850112201646e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.0004613997007254,284.7831420898437,294.1499938964844,286.7908935546875,282.4556884765625,287.1385498046875,287.6377868652344,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014610421876341e-09,0.0009841787395998,-0.0095698703080415,0.0,0.0,0.0,-0.0068030273541808,60.0,1.2303354740142822,-0.0,-6.604063429449526e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.240713552571832e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,9.730917372507976e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,7.187223673099652e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.730916644912212e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0004615926009137,284.7839050292969,294.1499938964844,286.80487060546875,282.45037841796875,287.1355895996094,287.6497802734375,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062717273711769e-09,0.0009845901513472,-0.00969591550529,0.0,0.0,0.0,-0.0068268757313489,60.0,1.2400028705596924,-0.0,-6.609585767591852e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.249033610103652e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.739679080666974e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,7.193694909801707e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.739678353071211e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0004620082036126,284.785400390625,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,287.6746520996094,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166368139379983e-09,0.0009854764211922,-0.0099674900993704,0.0,0.0,0.0,-0.0068782600574195,60.0,1.259300708770752,-0.0,-6.62149304275772e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.249033610103652e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.739679080666974e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,7.193694909801707e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.739678353071211e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0004620082036126,284.785400390625,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,287.6746520996094,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166368139379983e-09,0.0009854764211922,-0.0099674900993704,0.0,0.0,0.0,-0.0068782600574195,60.0,1.259300708770752,-0.0,-6.62149304275772e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,9.257951751351357e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.7490701591596e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,7.200631080195308e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,9.74906943156384e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0004624536959454,284.7868957519531,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,287.7006530761719,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277467269275803e-09,0.0009864264866337,-0.0102585777640342,0.0,0.0,0.0,-0.0069333366118371,60.0,1.2783855199813845,-0.0,-6.634267180061215e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,9.257951751351357e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.7490701591596e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,7.200631080195308e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,9.74906943156384e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0004624536959454,284.7868957519531,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,287.7006530761719,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277467269275803e-09,0.0009864264866337,-0.0102585777640342,0.0,0.0,0.0,-0.0069333366118371,60.0,1.2783855199813845,-0.0,-6.634267180061215e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.267152199754491e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.758758824318647e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,7.207786984508857e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.758758096722886e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,0.0004629132745321,284.7884216308594,294.1499938964844,286.8857421875,282.4259338378906,287.12091064453125,287.7274475097656,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392085362070475e-09,0.0009874065872281,-0.0105588817968964,0.0,0.0,0.0,-0.0069901579990983,60.0,1.2971349954605105,-0.0,-6.647458405950601e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.267152199754491e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.758758824318647e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,7.207786984508857e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.758758096722886e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,0.0004629132745321,284.7884216308594,294.1499938964844,286.8857421875,282.4259338378906,287.12091064453125,287.7274475097656,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392085362070475e-09,0.0009874065872281,-0.0105588817968964,0.0,0.0,0.0,-0.0069901579990983,60.0,1.2971349954605105,-0.0,-6.647458405950601e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.276391938328744e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,9.768488234840332e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,7.214973447844386e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.768487507244572e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,0.0004633748030755,284.7899169921875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,287.7548217773437,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.315324306488037,-0.0,-6.660719265028092e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.276391938328744e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,9.768488234840332e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,7.214973447844386e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.768487507244572e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,0.0004633748030755,284.7899169921875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,287.7548217773437,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.315324306488037,-0.0,-6.660719265028092e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.28093068068847e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,9.773268538992852e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,7.218503742478788e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.773267083801328e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,0.0004636015510186,284.7906494140625,294.1499938964844,286.923095703125,282.4195556640625,287.1153564453125,287.7686462402344,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.563734279372511e-09,0.0009888743516057,-0.0110086044296622,0.0,0.0,0.0,-0.0070752520114183,60.0,1.324108004570007,-0.0,-6.667238494628691e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,9.285409760195762e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,9.777984814718366e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.221987470984459e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,9.777984087122604e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0004638253012672,284.7913818359375,294.1499938964844,286.9349060058594,282.4184265136719,287.1137390136719,287.782470703125,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.3327319622039795,-0.0,-6.673675301271943e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.293957555200905e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,9.786985901882872e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,7.228635513456538e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.78698517428711e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.00046425225446,284.7928771972656,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,287.81005859375,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726018243417229e-09,0.0009902621386572,-0.0114337857812643,0.0,0.0,0.0,-0.0071557033807039,60.0,1.3492051362991333,-0.0,-6.685966980057857e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.293957555200905e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,9.786985901882872e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,7.228635513456538e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.78698517428711e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.00046425225446,284.7928771972656,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,287.81005859375,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726018243417229e-09,0.0009902621386572,-0.0114337857812643,0.0,0.0,0.0,-0.0071557033807039,60.0,1.3492051362991333,-0.0,-6.685966980057857e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
