time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282540,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.301905083702876e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.795354708330706e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.234816439449787e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.795353980734944e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0004646492307074,284.7943725585937,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,287.8372802734375,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250194950583145e-09,0.0009911087108775,-0.0116931637749075,0.0,0.0,0.0,-0.0072047826834023,60.0,1.364721417427063,-0.0,-6.697404586475386e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.301905083702876e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.795354708330706e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.234816439449787e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.795353980734944e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0004646492307074,284.7943725585937,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,287.8372802734375,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250194950583145e-09,0.0009911087108775,-0.0116931637749075,0.0,0.0,0.0,-0.0072047826834023,60.0,1.364721417427063,-0.0,-6.697404586475386e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.309042798122392e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.80287150014192e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,7.24036872270517e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.802870772546156e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.0004650058108381,284.7958374023437,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,287.8637390136719,284.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139430302602705e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3788362741470337,-0.0,-6.707686139861836e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.309042798122392e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.80287150014192e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,7.24036872270517e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.802870772546156e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.0004650058108381,284.7958374023437,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,287.8637390136719,284.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139430302602705e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3788362741470337,-0.0,-6.707686139861836e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,9.315238276030868e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,9.809395851334556e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,7.245187589433044e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,9.809395123738796e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0004653153009712,284.7973022460937,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,287.8890991210937,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.3915232419967651,-0.0,-6.716616951507606e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,9.315238276030868e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,9.809395851334556e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,7.245187589433044e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,9.809395123738796e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0004653153009712,284.7973022460937,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,287.8890991210937,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.3915232419967651,-0.0,-6.716616951507606e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.317938383901492e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,9.812238567974418e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,7.247286703204736e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.812237840378656e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0004654501390177,284.7980651855469,294.1499938964844,287.0216979980469,282.4352722167969,287.1038513183594,287.9012756347656,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024753058080478e-09,0.0009928167564794,-0.0122164478525519,0.0,0.0,0.0,-0.0073037995025515,60.0,1.3972351551055908,-0.0,-6.720510015156833e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,9.320386743638664e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.814817167352884e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.24919154890813e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,9.814815712161362e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.0004655724333133,284.7987976074219,294.1499938964844,287.0286560058594,282.4405212402344,287.1031799316406,287.9130249023437,284.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.05525310501298e-09,0.0009930776432156,-0.0122963543981313,0.0,0.0,0.0,-0.007318920455873,60.0,1.4025431871414185,-0.0,-6.724041412553562e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.324422717327252e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.81906705419533e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,7.252330397022888e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.819065599003808e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.0004657740355469,284.8002624511719,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,287.935302734375,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280666932463,0.0,0.0,0.0,-0.007343843113631,60.0,1.411839723587036,-0.0,-6.72986502081585e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.324422717327252e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.81906705419533e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,7.252330397022888e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.819065599003808e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.0004657740355469,284.8002624511719,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,287.935302734375,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280666932463,0.0,0.0,0.0,-0.007343843113631,60.0,1.411839723587036,-0.0,-6.72986502081585e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.32602779357694e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.820757986744866e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,7.253578951349482e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.820756531553344e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.0004658542457036,284.8009948730469,294.1499938964844,287.0458984375,282.46124267578125,287.1014709472656,287.9460754394531,284.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125526669758074e-09,0.0009936785791069,-0.0124804629012942,0.0,0.0,0.0,-0.0073537579737603,60.0,1.4158719778060913,-0.0,-6.7321828112199e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.327241423306988e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.822034917306156e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,7.254522643052042e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.822034189710394e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0004659148398786,284.8016967773437,294.1499938964844,287.04998779296875,282.4693298339844,287.1010131835937,287.95556640625,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140637693301642e-09,0.0009938078001141,-0.0125200506299734,0.0,0.0,0.0,-0.0073612490668892,60.0,1.4191588163375854,-0.0,-6.733933588520813e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.328671876573937e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.823541768128052e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.255635864567012e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.823541040532292e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0004659863188862,284.8031616210937,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,287.9732971191406,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939653100445,5.158456328757666e-09,0.0009939601877704,-0.012566733174026,0.0,0.0,0.0,-0.0073700831271708,60.0,1.4235386848449707,-0.0,-6.73599913625367e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.328671876573937e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.823541768128052e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.255635864567012e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.823541040532292e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0004659863188862,284.8031616210937,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,287.9732971191406,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939653100445,5.158456328757666e-09,0.0009939601877704,-0.012566733174026,0.0,0.0,0.0,-0.0073700831271708,60.0,1.4235386848449707,-0.0,-6.73599913625367e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.328678424935788e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.823549044085668e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,7.255640957737342e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.823547588894144e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0004659866681322,284.8045959472656,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,287.9878234863281,284.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669250264763,0.0,0.0,0.0,-0.0073701194487512,60.0,1.423625111579895,-0.0,-6.736007662766498e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.328678424935788e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.823549044085668e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,7.255640957737342e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.823547588894144e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0004659866681322,284.8045959472656,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,287.9878234863281,284.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669250264763,0.0,0.0,0.0,-0.0073701194487512,60.0,1.423625111579895,-0.0,-6.736007662766498e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,9.328107989858836e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,9.822948049986736e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.255197124322876e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,9.822947322390974e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,0.0004659581754822,284.8053283691406,294.1499938964844,287.04656982421875,282.5004577636719,287.098876953125,287.993408203125,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.1514192911383824e-09,0.0009939001174643,-0.0125482967123389,0.0,0.0,0.0,-0.0073665948584675,60.0,1.421562433242798,-0.0,-6.735183433193015e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.32727853069082e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.822074935073032e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,7.254551746882498e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.822074207477272e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004659167316276,284.8060607910156,294.1499938964844,287.04071044921875,282.5037536621094,287.0983581542969,287.9981384277344,284.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141081782511492e-09,0.000993811758235,-0.0125212138518691,0.0,0.0,0.0,-0.0073614702560007,60.0,1.418574333190918,-0.0,-6.733985458140523e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.324474376626311e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,9.819120896281676e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,7.252370414789766e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.819120168685912e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0004657766257878,284.8074951171875,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,288.0038452148437,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935179259628,5.106128408982613e-09,0.0009935128036886,-0.0124296406283974,0.0,0.0,0.0,-0.0073441420681774,60.0,1.408820629119873,-0.0,-6.729934654003955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.324474376626311e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,9.819120896281676e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,7.252370414789766e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.819120168685912e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0004657766257878,284.8074951171875,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,288.0038452148437,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935179259628,5.106128408982613e-09,0.0009935128036886,-0.0124296406283974,0.0,0.0,0.0,-0.0073441420681774,60.0,1.408820629119873,-0.0,-6.729934654003955e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,9.320348908659072e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,9.814777877181768e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,7.249162445077673e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,9.814776421990246e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,0.000465570599772,284.8089294433594,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,288.00537109375,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054729967923777e-09,0.000993073452264,-0.0122949844226241,0.0,0.0,0.0,-0.0073186624795198,60.0,1.3950778245925903,-0.0,-6.723981016421021e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,9.320348908659072e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,9.814777877181768e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,7.249162445077673e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,9.814776421990246e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,0.000465570599772,284.8089294433594,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,288.00537109375,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054729967923777e-09,0.000993073452264,-0.0122949844226241,0.0,0.0,0.0,-0.0073186624795198,60.0,1.3950778245925903,-0.0,-6.723981016421021e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.314879571320488e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.80901822913438e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,7.24490819266066e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.809016773942858e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.0004652974021155,284.8103332519531,294.1499938964844,286.974365234375,282.50592041015625,287.09375,288.0018005371094,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580481869396e-09,0.000992490677163,-0.012116439640522,0.0,0.0,0.0,-0.007284877821803,60.0,1.3769341707229614,-0.0,-6.716091149883141e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.314879571320488e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.80901822913438e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,7.24490819266066e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.809016773942858e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.0004652974021155,284.8103332519531,294.1499938964844,286.974365234375,282.50592041015625,287.09375,288.0018005371094,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580481869396e-09,0.000992490677163,-0.012116439640522,0.0,0.0,0.0,-0.007284877821803,60.0,1.3769341707229614,-0.0,-6.716091149883141e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.30816459003836e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,9.801946725929156e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,7.239685510285199e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.801945998333396e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0004649619513656,284.811767578125,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,287.9933776855469,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917800780385,4.902908745663126e-09,0.000991775188595,-0.0118972267955541,0.0,0.0,0.0,-0.0072433981113135,60.0,1.3550975322723389,-0.0,-6.70641000510841e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.30816459003836e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,9.801946725929156e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,7.239685510285199e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.801945998333396e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0004649619513656,284.811767578125,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,287.9933776855469,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917800780385,4.902908745663126e-09,0.000991775188595,-0.0118972267955541,0.0,0.0,0.0,-0.0072433981113135,60.0,1.3550975322723389,-0.0,-6.70641000510841e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.304411651100963e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,9.797995153348892e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,7.236766396090388e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.79799369815737e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,0.0004647744935937,284.8124694824219,294.1499938964844,286.92388916015625,282.4971923828125,287.08984375,287.98748779296875,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913803078234,4.856151036847223e-09,0.0009913754183799,-0.0117747262120246,0.0,0.0,0.0,-0.0072202184237539,60.0,1.342931032180786,-0.0,-6.701003485432011e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.300450619775802e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.793823846848682e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,7.233685755636543e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.79382311925292e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0004645766457542,284.81317138671875,294.1499938964844,286.9048767089844,282.4930725097656,287.0882568359375,287.98052978515625,284.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909581858664,4.806798070688956e-09,0.0009909534128382,-0.0116454241797328,0.0,0.0,0.0,-0.0071957521140575,60.0,1.3300049304962158,-0.0,-6.695298537806593e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.292079630540684e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.785008296603336e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.22717450116761e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.785006841411814e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0004641584528144,284.8145751953125,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,287.9635314941406,284.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490397079373e-09,0.0009900614386424,-0.011372142471373,0.0,0.0,0.0,-0.0071440418250858,60.0,1.302029013633728,-0.0,-6.683249864636309e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.292079630540684e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.785008296603336e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.22717450116761e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.785006841411814e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0004641584528144,284.8145751953125,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,287.9635314941406,284.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490397079373e-09,0.0009900614386424,-0.011372142471373,0.0,0.0,0.0,-0.0071440418250858,60.0,1.302029013633728,-0.0,-6.683249864636309e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,9.286953718401492e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,9.779610263649374e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,7.223188003990799e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,9.779609536053611e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0004639024264179,284.8154296875,294.1499938964844,286.8377685546875,282.47625732421875,287.08203125,287.9513244628906,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638628148256885e-09,0.0009895153343677,-0.0112048257142305,0.0,0.0,0.0,-0.0071123829111456,60.0,1.283910036087036,-0.0,-6.675878694295534e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.283553663408384e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.776029764907436e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,7.220543193398044e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.776029037311672e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.0004637325764633,284.81597900390625,294.1499938964844,286.81964111328125,282.4712829589844,287.0802307128906,287.94256591796875,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596261593547979e-09,0.0009891530498862,-0.0110938251018524,0.0,0.0,0.0,-0.0070913797244429,60.0,1.2714438438415527,-0.0,-6.670990160273504e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.275459888158366e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,9.767507435753942e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,7.214248034870252e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.76750598056242e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0004633282951544,284.8173522949219,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,287.9183349609375,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495420480310486e-09,0.0009882907615974,-0.01082962192595,0.0,0.0,0.0,-0.0070413881912827,60.0,1.2388750314712524,-0.0,-6.659362838945526e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.275459888158366e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,9.767507435753942e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,7.214248034870252e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.76750598056242e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0004633282951544,284.8173522949219,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,287.9183349609375,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495420480310486e-09,0.0009882907615974,-0.01082962192595,0.0,0.0,0.0,-0.0070413881912827,60.0,1.2388750314712524,-0.0,-6.659362838945526e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.268532448913902e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.7602118330542e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,7.208860188256949e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.760211105458438e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,0.0004629822506103,284.8187561035156,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,287.89068603515625,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105525127188e-09,0.0009875525720417,-0.0106034753844141,0.0,0.0,0.0,-0.0069985981099307,60.0,1.2044742107391355,-0.0,-6.649418793358566e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.268532448913902e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.7602118330542e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,7.208860188256949e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.760211105458438e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,0.0004629822506103,284.8187561035156,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,287.89068603515625,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105525127188e-09,0.0009875525720417,-0.0106034753844141,0.0,0.0,0.0,-0.0069985981099307,60.0,1.2044742107391355,-0.0,-6.649418793358566e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.265769040212037e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,9.757301450008526e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,7.20671087037772e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.757300722412764e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,0.0004628442111425,284.8194580078125,294.1499938964844,286.6968688964844,282.4348449707031,287.0661315917969,287.8756103515625,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872624650597,4.374668627349365e-09,0.0009872580412775,-0.010513249784708,0.0,0.0,0.0,-0.0069815260358154,60.0,1.186739444732666,-0.0,-6.645453254350286e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,9.263479296350852e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.754890925250947e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,7.204929715953767e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,9.754890197655186e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,0.0004627298330888,284.82012939453125,294.1499938964844,286.6707458496094,282.4266662597656,287.062744140625,287.8598937988281,284.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461416687762275e-09,0.0009870140347629,-0.0104385074228048,0.0,0.0,0.0,-0.0069673834368586,60.0,1.168773889541626,-0.0,-6.642169125825603e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.260911610908806e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.752187179401516e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,7.202933193184435e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.752185724209994e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0004626015725079,284.8215026855469,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,287.826171875,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,1.1321873664855957,-0.0,-6.63848638282616e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
