time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284880,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.260911610908806e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.752187179401516e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,7.202933193184435e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.752185724209994e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0004626015725079,284.8215026855469,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,287.826171875,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,1.1321873664855957,-0.0,-6.63848638282616e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.261313243769108e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.7526099125389e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,7.203245331766084e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.75260918494314e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,0.000462621654151,284.8228759765625,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,287.7893371582031,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0950456857681274,-0.0,-6.63906121189939e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.261313243769108e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.7526099125389e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,7.203245331766084e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.75260918494314e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,0.000462621654151,284.8228759765625,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,287.7893371582031,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0950456857681274,-0.0,-6.63906121189939e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.264926484320311e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.756414510775356e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.206055306596681e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.756413783179596e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0004628021270036,284.8242492675781,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,287.74951171875,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364148153968017e-09,0.0009871678194031,-0.0104856854304671,0.0,0.0,0.0,-0.0069763087667524,60.0,1.0577107667922974,-0.0,-6.644241778985815e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.264926484320311e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.756414510775356e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.206055306596681e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.756413783179596e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0004628021270036,284.8242492675781,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,287.74951171875,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364148153968017e-09,0.0009871678194031,-0.0104856854304671,0.0,0.0,0.0,-0.0069763087667524,60.0,1.0577107667922974,-0.0,-6.644241778985815e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.271720045944676e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.763568232301624e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,7.211339107016101e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.76356750470586e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0004631414776667,284.8255920410156,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,287.7066650390625,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782231492032e-09,0.0009878914570435,-0.0107074286788702,0.0,0.0,0.0,-0.0070182653144001,60.0,1.020477533340454,-0.0,-6.653989004234975e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.271720045944676e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.763568232301624e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,7.211339107016101e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.76356750470586e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0004631414776667,284.8255920410156,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,287.7066650390625,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782231492032e-09,0.0009878914570435,-0.0107074286788702,0.0,0.0,0.0,-0.0070182653144001,60.0,1.020477533340454,-0.0,-6.653989004234975e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.276290074922144e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.768381278263404e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,7.214894139906392e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.768380550667644e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004633697681128,284.8262939453125,294.1499938964844,286.42578125,282.3479919433594,287.02301025390625,287.6840515136719,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057166886408595e-09,0.0009883783059194,-0.0108565976843237,0.0,0.0,0.0,-0.0070464899763464,60.0,1.001994490623474,-0.0,-6.660549445314248e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.28148947423324e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.773856436368078e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,7.218938117148355e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.773855708772317e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004636295197997,284.82696533203125,294.1499938964844,286.3985595703125,282.33935546875,287.0176086425781,287.6607666015625,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570493317146429e-09,0.0009889320936053,-0.0110263135284185,0.0,0.0,0.0,-0.0070786019787192,60.0,0.9836248159408568,-0.0,-6.66801796000982e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.293785115005448e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,9.78680473053828e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,7.228500908240676e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.786803275346756e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0004642436979338,284.82830810546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,287.6120300292969,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367478465685e-09,0.0009902418823912,-0.0114276455715298,0.0,0.0,0.0,-0.0071545406244695,60.0,0.9474062323570251,-0.0,-6.685696263275531e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.293785115005448e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,9.78680473053828e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,7.228500908240676e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.786803275346756e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0004642436979338,284.82830810546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,287.6120300292969,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367478465685e-09,0.0009902418823912,-0.0114276455715298,0.0,0.0,0.0,-0.0071545406244695,60.0,0.9474062323570251,-0.0,-6.685696263275531e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.303426486440004e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,9.796956874197348e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,7.236000237753615e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.796956146601588e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.0004647253081202,284.8292236328125,294.1499938964844,286.3090515136719,282.3116760253906,286.9979858398437,287.5772399902344,284.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843789369601836e-09,0.0009912690147757,-0.0117423394694924,0.0,0.0,0.0,-0.0072140865959227,60.0,0.9233260750770568,-0.0,-6.699573873447663e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.308198787039146e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.801982378121464e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,7.23971170373261e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.801981650525704e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0004649636684916,284.8296813964844,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,287.5605773925781,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917822899296,4.903240480302884e-09,0.0009917774004861,-0.0118980966508388,0.0,0.0,0.0,-0.0072435592301189,60.0,0.912126898765564,-0.0,-6.706448374416142e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.324147686129436e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.818777471082284e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,7.252116483869031e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.818776743486524e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004657603567466,284.8310241699219,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,287.5072326660156,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101940647733727e-09,0.0009934764821082,-0.012418670579791,0.0,0.0,0.0,-0.0073420633561909,60.0,0.8778908848762512,-0.0,-6.729450063858168e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.324147686129436e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.818777471082284e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,7.252116483869031e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.818776743486524e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004657603567466,284.8310241699219,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,287.5072326660156,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101940647733727e-09,0.0009934764821082,-0.012418670579791,0.0,0.0,0.0,-0.0073420633561909,60.0,0.8778908848762512,-0.0,-6.729450063858168e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.34115087147802e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,9.836682875175028e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,7.265341264428571e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.836682147579268e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0004666097229346,284.8323669433594,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,287.4523010253906,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137725330998364e-09,0.0009952877881005,-0.0129736363887786,0.0,0.0,0.0,-0.0074470774270594,60.0,0.845154881477356,-0.0,-6.754014236776129e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.34115087147802e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,9.836682875175028e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,7.265341264428571e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.836682147579268e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0004666097229346,284.8323669433594,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,287.4523010253906,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137725330998364e-09,0.0009952877881005,-0.0129736363887786,0.0,0.0,0.0,-0.0074470774270594,60.0,0.845154881477356,-0.0,-6.754014236776129e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,9.349903120892122e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.845898603089154e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,7.27214792277664e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,9.845897875493392e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0004670468915719,284.8330383300781,294.1499938964844,286.1707458496094,282.2731628417969,286.9606628417969,287.4245300292969,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228093127051125e-09,0.000996220158413,-0.0132592907175421,0.0,0.0,0.0,-0.0075011318549513,60.0,0.8294643759727478,-0.0,-6.766676108327374e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.358701936434954e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.855164535110816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,7.27899168850854e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.855163807515056e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004674864176195,284.8337097167969,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,287.396728515625,284.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324327341566e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.814220666885376,-0.0,-6.779417560665024e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.376216621603815e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.87360836006701e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,7.292614463949576e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.873607632471249e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0004683613078668,284.8350524902344,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,287.3413391113281,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750637743773268e-09,0.0009990234393626,-0.0141181154176592,0.0,0.0,0.0,-0.0076636504381895,60.0,0.7850698828697205,-0.0,-6.804815910754769e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.376216621603815e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.87360836006701e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,7.292614463949576e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.873607632471249e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0004683613078668,284.8350524902344,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,287.3413391113281,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750637743773268e-09,0.0009990234393626,-0.0141181154176592,0.0,0.0,0.0,-0.0076636504381895,60.0,0.7850698828697205,-0.0,-6.804815910754769e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.39301316975616e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.89129621302709e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.305678445845842e-05,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.891295485431328e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004692003712989,284.8363952636719,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,287.2872619628906,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959900573060395e-09,0.0010008129756897,-0.0146663142368197,0.0,0.0,0.0,-0.0077673913910984,60.0,0.7583267688751221,-0.0,-6.829217369386242e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.39301316975616e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.89129621302709e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.305678445845842e-05,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.891295485431328e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004692003712989,284.8363952636719,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,287.2872619628906,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959900573060395e-09,0.0010008129756897,-0.0146663142368197,0.0,0.0,0.0,-0.0077673913910984,60.0,0.7583267688751221,-0.0,-6.829217369386242e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.40844402066432e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.907545609166846e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,7.317680137930438e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.907544881571084e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0004699711571447,284.8377380371094,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,287.2352294921875,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152140574755549e-09,0.0010024568764492,-0.0151699073612689,0.0,0.0,0.0,-0.0078626936301589,60.0,0.7340419888496399,-0.0,-6.85167265146447e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.40844402066432e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.907545609166846e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,7.317680137930438e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.907544881571084e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0004699711571447,284.8377380371094,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,287.2352294921875,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152140574755549e-09,0.0010024568764492,-0.0151699073612689,0.0,0.0,0.0,-0.0078626936301589,60.0,0.7340419888496399,-0.0,-6.85167265146447e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.421753202332184e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.921560558723286e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,7.328031642828137e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.921559831127524e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.00047063594684,284.8390808105469,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,287.1862487792969,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950607126477e-09,0.0010038748150691,-0.0156042547896504,0.0,0.0,0.0,-0.007944893091917,60.0,0.7125808000564575,-0.0,-6.87107046815072e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.421753202332184e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.921560558723286e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,7.328031642828137e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.921559831127524e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.00047063594684,284.8390808105469,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,287.1862487792969,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950607126477e-09,0.0010038748150691,-0.0156042547896504,0.0,0.0,0.0,-0.007944893091917,60.0,0.7125808000564575,-0.0,-6.87107046815072e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.427319309907034e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.927422070177272e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,7.332360837608576e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.92742134258151e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0004709140048362,284.8397216796875,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,287.16339111328125,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387295137244564e-09,0.0010044678347185,-0.0157859027385711,0.0,0.0,0.0,-0.0079792700707912,60.0,0.7031596899032593,-0.0,-6.879190550534986e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.43217528401874e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.93253561318852e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.336137787206098e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.93253488559276e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,0.0004711565561592,284.84039306640625,294.1499938964844,285.9806213378906,282.2508850097656,286.8763122558594,287.1415100097656,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049917036667,6.447792966213228e-09,0.0010049851844087,-0.0159443765878677,0.0,0.0,0.0,-0.0080092623829841,60.0,0.6944284439086914,-0.0,-6.88627892486693e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.439046698389576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.939771553035824e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,7.341481978073716e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.939770825440064e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0004714998358394,284.8417358398437,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,287.1015930175781,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334009313744446e-09,0.0010057173203676,-0.0161686241626739,0.0,0.0,0.0,-0.0080517018213868,60.0,0.6796934008598328,-0.0,-6.896316051552277e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.439046698389576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.939771553035824e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,7.341481978073716e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.939770825440064e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0004714998358394,284.8417358398437,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,287.1015930175781,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334009313744446e-09,0.0010057173203676,-0.0161686241626739,0.0,0.0,0.0,-0.0080517018213868,60.0,0.6796934008598328,-0.0,-6.896316051552277e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,9.44142957450822e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,9.942281030816956e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,7.343335164478049e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,9.942280303221196e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,0.0004716188414022,284.8427429199219,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,287.0751342773437,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059778578579,6.563082521893193e-09,0.0010059712221845,-0.016246372833848,0.0,0.0,0.0,-0.0080664176493883,60.0,0.6711282730102539,-0.0,-6.8997977109575e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.441759175388142e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.942628093995154e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,7.34359200578183e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.942627366399392e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0004716353141702,284.8430480957031,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,287.0673217773437,284.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060128988698,6.567187682549047e-09,0.0010060063796117,-0.0162571258842945,0.0,0.0,0.0,-0.0080684525892138,60.0,0.668795108795166,-0.0,-6.900279458932347e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.44112107390538e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.941955795511603e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,7.343095785472542e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.941955067915842e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0004716034454759,284.8443603515625,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,287.0387268066406,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559229603908534e-09,0.0010059383930638,-0.0162362810224294,0.0,0.0,0.0,-0.0080645075067877,60.0,0.6613084673881531,-0.0,-6.899345805777557e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.44112107390538e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.941955795511603e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,7.343095785472542e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.941955067915842e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0004716034454759,284.8443603515625,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,287.0387268066406,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559229603908534e-09,0.0010059383930638,-0.0162362810224294,0.0,0.0,0.0,-0.0080645075067877,60.0,0.6613084673881531,-0.0,-6.899345805777557e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.43856648518704e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.93926587398164e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,7.341108721448109e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.939265146385878e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0004714758251793,284.845703125,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,287.015625,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527395068900432e-09,0.0010056662140414,-0.0161528922617435,0.0,0.0,0.0,-0.0080487262457609,60.0,0.6561546921730042,-0.0,-6.895611903701139e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.43856648518704e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.93926587398164e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,7.341108721448109e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.939265146385878e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0004714758251793,284.845703125,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,287.015625,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527395068900432e-09,0.0010056662140414,-0.0161528922617435,0.0,0.0,0.0,-0.0080487262457609,60.0,0.6561546921730042,-0.0,-6.895611903701139e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.436582331545652e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.937176218954846e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,7.33956549083814e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.937175491359083e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0004713767266366,284.8463439941406,294.1499938964844,285.9357604980469,282.3091735839844,286.8044738769531,287.0059814453125,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054613230749,6.502672178498869e-09,0.0010054548038169,-0.016088131815195,0.0,0.0,0.0,-0.0080364700406789,60.0,0.6542843580245972,-0.0,-6.892712178796502e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.434235835215075e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.93470530374907e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,7.337739953072742e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.934704576153308e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.0,0.0,0.0004712595255114,284.8470153808594,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,286.9972839355469,284.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.4734355653683914e-09,0.0010052049765363,-0.0160115472972393,0.0,0.0,0.0,-0.0080219767987728,60.0,0.652775228023529,-0.0,-6.889284520639194e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
