time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287220,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.428337216377258e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.92849381873384e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,7.333152461796999e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.92849309113808e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.000470964849228,284.8482971191406,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,286.9830017089844,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.651112973690033,-0.0,-6.88067132159631e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.428337216377258e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.92849381873384e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,7.333152461796999e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.92849309113808e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.000470964849228,284.8482971191406,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,286.9830017089844,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.651112973690033,-0.0,-6.88067132159631e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.42094120546244e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.92070563370362e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,7.327400089707226e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.920704906107858e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0004705954052042,284.849609375,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,286.97283935546875,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.307784961023799e-09,0.0010037884349003,-0.0155776245519518,0.0,0.0,0.0,-0.0079398564994335,60.0,0.6513624787330627,-0.0,-6.869880309068321e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.42094120546244e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.92070563370362e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,7.327400089707226e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.920704906107858e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0004705954052042,284.849609375,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,286.97283935546875,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.307784961023799e-09,0.0010037884349003,-0.0155776245519518,0.0,0.0,0.0,-0.0079398564994335,60.0,0.6513624787330627,-0.0,-6.869880309068321e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.41229664022103e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,7.320676377275959e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.911601955536752e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0004701636207755,284.85089111328125,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,286.9657592773437,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200080004958863e-09,0.0010028675897046,-0.0152954868972301,0.0,0.0,0.0,-0.0078864628449082,60.0,0.6532132625579834,-0.0,-6.85727812310688e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.41229664022103e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,7.320676377275959e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.911601955536752e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0004701636207755,284.85089111328125,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,286.9657592773437,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200080004958863e-09,0.0010028675897046,-0.0152954868972301,0.0,0.0,0.0,-0.0078864628449082,60.0,0.6532132625579834,-0.0,-6.85727812310688e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,9.402389696333556e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.901169687509535e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,7.312971138162538e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,9.901168959913775e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,0.0004696687392424,284.8521728515625,294.1499938964844,285.9530029296875,282.4232482910156,286.7375793457031,286.9623718261719,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018181055784,6.07664008001052e-09,0.0010018120519816,-0.0149721261113882,0.0,0.0,0.0,-0.0078252684324979,60.0,0.6571769714355469,-0.0,-6.8428491317718e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,9.402389696333556e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.901169687509535e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,7.312971138162538e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,9.901168959913775e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,0.0004696687392424,284.8521728515625,294.1499938964844,285.9530029296875,282.4232482910156,286.7375793457031,286.9623718261719,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018181055784,6.07664008001052e-09,0.0010018120519816,-0.0149721261113882,0.0,0.0,0.0,-0.0078252684324979,60.0,0.6571769714355469,-0.0,-6.8428491317718e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,9.397041867487133e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,9.89553809631616e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,7.30881147319451e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,9.89553809631616e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0004694015951827,284.8528137207031,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,286.96173095703125,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012483689934,6.010012043589086e-09,0.0010012423153966,-0.0147975869476795,0.0,0.0,0.0,-0.0077922381460666,60.0,0.6597803831100464,-0.0,-6.835067267729755e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.391374624101444e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.889570355881006e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,7.304403698071837e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.889570355881006e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0004691185313276,284.8534545898437,294.1499938964844,285.96466064453125,282.45556640625,286.7238464355469,286.96197509765625,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000644522719,5.939404079668975e-09,0.0010006385855376,-0.0146126197651028,0.0,0.0,0.0,-0.007757234852761,60.0,0.6629356145858765,-0.0,-6.826825682537675e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.379351104144008e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.876908734440804e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,7.295051909750327e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.876908006845042e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0004685179155785,284.854736328125,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,286.9642639160156,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789593693350525e-09,0.0009993575513362,-0.0142201678827404,0.0,0.0,0.0,-0.0076829674653708,60.0,0.6704736948013306,-0.0,-6.809354857750807e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.379351104144008e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.876908734440804e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,7.295051909750327e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.876908006845042e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0004685179155785,284.854736328125,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,286.9642639160156,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789593693350525e-09,0.0009993575513362,-0.0142201678827404,0.0,0.0,0.0,-0.0076829674653708,60.0,0.6704736948013306,-0.0,-6.809354857750807e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.368469181936234e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.865449828794226e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,7.286587788257748e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.865449101198465e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,0.0004679743142332,284.8558044433594,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,286.96844482421875,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649810105562,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6784232258796692,-0.0,-6.793563045448536e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.36632277444005e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,9.8631891887635e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,7.284918683581054e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.863188461167738e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.0004678670957218,284.85601806640625,294.1499938964844,285.9968566894531,282.5276794433594,286.69781494140625,286.96942138671875,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6800833344459534,-0.0,-6.790450157723171e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,9.352401684736832e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,7.274091331055388e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,9.848529589362442e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,0.0004671717470046,284.8572692871094,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,286.97723388671875,284.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6916608214378357,-0.0,-6.770279981083149e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,9.352401684736832e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,7.274091331055388e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,9.848529589362442e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,0.0004671717470046,284.8572692871094,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,286.97723388671875,284.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6916608214378357,-0.0,-6.770279981083149e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.337689698440954e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.833037620410324e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,7.262648432515562e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.833036892814562e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004664368170779,284.8585205078125,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,286.9875793457031,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.705234169960022,-0.0,-6.748995673433458e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.337689698440954e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.833037620410324e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,7.262648432515562e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.833036892814562e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004664368170779,284.8585205078125,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,286.9875793457031,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.705234169960022,-0.0,-6.748995673433458e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.330068132840096e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.825011511566116e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,7.256720709847286e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.825010783970356e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004660561389755,284.8591613769531,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,286.9936828613281,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175569306459238e-09,0.0009941069874912,-0.0126115661114454,0.0,0.0,0.0,-0.0073785688728094,60.0,0.7128098607063293,-0.0,-6.73798297157191e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,9.322301775682718e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,9.816833335207777e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,7.250680209835991e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,9.816832607612014e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,0.0004656681849155,284.8597717285156,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,287.0004272460937,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932847460731,5.078808484881847e-09,0.000993279623799,-0.0123580666258931,0.0,0.0,0.0,-0.0073306006379425,60.0,0.7209028601646423,-0.0,-6.72676989665888e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,9.306412539444864e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.800100815482438e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,7.238321995828301e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,9.800100087886676e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.0004648744652513,284.86102294921875,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,287.0155334472656,284.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880837956022788e-09,0.000991586712189,-0.0118394028395414,0.0,0.0,0.0,-0.0072324578650295,60.0,0.7385306358337402,-0.0,-6.70385773560156e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,9.306412539444864e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.800100815482438e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,7.238321995828301e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,9.800100087886676e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.0004648744652513,284.86102294921875,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,287.0155334472656,284.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880837956022788e-09,0.000991586712189,-0.0118394028395414,0.0,0.0,0.0,-0.0072324578650295,60.0,0.7385306358337402,-0.0,-6.70385773560156e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.290172602050006e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.783000132301822e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,7.225690933410078e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.78299940470606e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0004640632832888,284.8622436523437,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,287.0328674316406,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093117251992,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7582549452781677,-0.0,-6.680480879595052e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.290172602050006e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.783000132301822e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,7.225690933410078e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.78299940470606e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0004640632832888,284.8622436523437,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,287.0328674316406,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093117251992,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7582549452781677,-0.0,-6.680480879595052e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.27378496271558e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.76574228843674e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,7.212944910861552e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.76574228843674e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,0.0004632446798495,284.86346435546875,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,287.0522766113281,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332016002336e-09,0.0009881106670945,-0.0107743693515658,0.0,0.0,0.0,-0.0070309350267052,60.0,0.7801204919815063,-0.0,-6.656932782789228e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.27378496271558e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.76574228843674e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,7.212944910861552e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.76574228843674e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,0.0004632446798495,284.86346435546875,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,287.0522766113281,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332016002336e-09,0.0009881106670945,-0.0107743693515658,0.0,0.0,0.0,-0.0070309350267052,60.0,0.7801204919815063,-0.0,-6.656932782789228e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.257455531042068e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.74854701780714e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,7.200244726845995e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.74854701780714e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.0004624289867933,284.8646850585937,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,287.0736999511719,284.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,0.8041285872459412,-0.0,-6.633509741504895e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.257455531042068e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.74854701780714e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,7.200244726845995e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.74854701780714e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.0004624289867933,284.8646850585937,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,287.0736999511719,284.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,0.8041285872459412,-0.0,-6.633509741504895e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.24938649404794e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.740049426909536e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,7.193967758212239e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.740049426909536e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0004620258987415,284.86529541015625,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,287.085205078125,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170350287324709e-09,0.0009855112293735,-0.0099779218435287,0.0,0.0,0.0,-0.0068802377209067,60.0,0.8170027136802673,-0.0,-6.621949921736815e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.241398947779088e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.73163841990754e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,7.187755545601249e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.73163769231178e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0004616269143298,284.86590576171875,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,287.0971069335937,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070832115843359e-09,0.0009846602333709,-0.0097171757370233,0.0,0.0,0.0,-0.0068309023045003,60.0,0.8303765654563904,-0.0,-6.610517289118435e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.225811663782224e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.715224587125704e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,7.175632345024496e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.715223859529942e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0004608482995536,284.8671264648437,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,287.1222229003906,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.8766354570896056e-09,0.0009829996852204,-0.0092083578929305,0.0,0.0,0.0,-0.0067346305586397,60.0,0.858758807182312,-0.0,-6.588236800553204e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.225811663782224e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.715224587125704e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,7.175632345024496e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.715223859529942e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0004608482995536,284.8671264648437,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,287.1222229003906,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.8766354570896056e-09,0.0009829996852204,-0.0092083578929305,0.0,0.0,0.0,-0.0067346305586397,60.0,0.858758807182312,-0.0,-6.588236800553204e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.212079748976976e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,9.700764348963276e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,7.164951966842636e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.700763621367514e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004601623804774,284.86822509765625,294.1499938964844,286.34381103515625,283.02752685546875,286.6101379394531,287.1469421386719,285.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815403027459,3.7055489787718435e-09,0.0009815365774556,-0.0087600843980908,0.0,0.0,0.0,-0.0066498154774308,60.0,0.8869732022285461,-0.0,-6.568638610815469e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,9.210908319801092e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,9.69953034655191e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.164040289353579e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,9.699529618956149e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0004601038526743,284.8683166503906,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,287.1491394042969,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814155055209,3.690952210533282e-09,0.0009814117802307,-0.0087218387052416,0.0,0.0,0.0,-0.006642579101026,60.0,0.8894957900047302,-0.0,-6.566968124843697e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.196840255754068e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.684716496849433e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,7.15309870429337e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.684715769253673e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0004594011406879,284.8695068359375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,287.1776123046875,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.9224385023117064,-0.0,-6.546923003725169e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.196840255754068e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.684716496849433e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,7.15309870429337e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.684715769253673e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0004594011406879,284.8695068359375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,287.1776123046875,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.9224385023117064,-0.0,-6.546923003725169e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.183817746816204e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.67100277193822e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,7.142970571294427e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.671002044342458e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0004587506118696,284.8706970214844,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,287.2078552246094,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353434863129223e-09,0.0009785254951566,-0.0078374752774834,0.0,0.0,0.0,-0.0064752562902867,60.0,0.9579045176506042,-0.0,-6.52839489134749e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.183817746816204e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.67100277193822e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,7.142970571294427e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.671002044342458e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0004587506118696,284.8706970214844,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,287.2078552246094,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353434863129223e-09,0.0009785254951566,-0.0078374752774834,0.0,0.0,0.0,-0.0064752562902867,60.0,0.9579045176506042,-0.0,-6.52839489134749e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.177702304441482e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.664563549449667e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,7.138214277802035e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.664562821853906e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,0.0004584451671689,284.87127685546875,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,287.2235107421875,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277246696242741e-09,0.0009778739186003,-0.0076378448866307,0.0,0.0,0.0,-0.0064374860376119,60.0,0.9764366745948792,-0.0,-6.519704243146407e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
