time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289560,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.17190991458483e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.658463386585936e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.133708277251571e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.658462658990176e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,0.0004581557877827,284.87188720703125,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,287.2395935058594,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259944193,3.2050735399025143e-09,0.0009772568009793,-0.007448733318597,0.0,0.0,0.0,-0.0064017069526016,60.0,0.9956400394439696,-0.0,-6.511476158266305e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.161272464552894e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.6472620498389e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.125435513444245e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.64726132224314e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004576244682539,284.873046875,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,287.2729797363281,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014808490872,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0358009338378906,-0.0,-6.496380677845083e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.161272464552894e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.6472620498389e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.125435513444245e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.64726132224314e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004576244682539,284.873046875,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,287.2729797363281,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014808490872,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0358009338378906,-0.0,-6.496380677845083e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.15207274374552e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.637573384679854e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,7.118279609130695e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.637573384679854e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0004571648896671,284.8742370605469,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,287.3082275390625,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751462494023,2.957924349900054e-09,0.0009751432808116,-0.0068011358380317,0.0,0.0,0.0,-0.0062791835516691,60.0,1.0787051916122437,-0.0,-6.483339376472942e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.15207274374552e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.637573384679854e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,7.118279609130695e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.637573384679854e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0004571648896671,284.8742370605469,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,287.3082275390625,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751462494023,2.957924349900054e-09,0.0009751432808116,-0.0068011358380317,0.0,0.0,0.0,-0.0062791835516691,60.0,1.0787051916122437,-0.0,-6.483339376472942e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.144283103523776e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.629371197661384e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,7.112220919225365e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.629370470065624e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0004567758005578,284.8753967285156,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,287.3453063964844,285.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162081576,2.860876424648495e-09,0.0009743133559823,-0.0065468419343233,0.0,0.0,0.0,-0.006231072358787,60.0,1.1240191459655762,-0.0,-6.47230748995753e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.144283103523776e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.629371197661384e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,7.112220919225365e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.629370470065624e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0004567758005578,284.8753967285156,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,287.3453063964844,285.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162081576,2.860876424648495e-09,0.0009743133559823,-0.0065468419343233,0.0,0.0,0.0,-0.006231072358787,60.0,1.1240191459655762,-0.0,-6.47230748995753e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.138023597188294e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.622779180062936e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.107352575985715e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.622778452467172e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004564631090033,284.8765563964844,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,287.3844299316406,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.7828852555700223e-09,0.0009736463543958,-0.0063424818217754,0.0,0.0,0.0,-0.0061924085021018,60.0,1.1719489097595217,-0.0,-6.463449153670808e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.138023597188294e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.622779180062936e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.107352575985715e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.622778452467172e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004564631090033,284.8765563964844,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,287.3844299316406,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.7828852555700223e-09,0.0009736463543958,-0.0063424818217754,0.0,0.0,0.0,-0.0061924085021018,60.0,1.1719489097595217,-0.0,-6.463449153670808e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.135426807915792e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.620044875191525e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,7.105332770152017e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.620044147595765e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0004563334223348,284.87713623046875,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,287.40478515625,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.75053357867705e-09,0.0009733696933835,-0.0062577100470662,0.0,0.0,0.0,-0.0061763701960444,60.0,1.196836233139038,-0.0,-6.459776358269664e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,9.133310231845826e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,9.6178162493743e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.103686948539689e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,9.61781552177854e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,0.0004562276881188,284.877685546875,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,287.42578125,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731469326652,2.7241662259314126e-09,0.0009731441969051,-0.0061886189505457,0.0,0.0,0.0,-0.0061632986180484,60.0,1.222467303276062,-0.0,-6.456783552266644e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.130307444138452e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.614653390599416e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,7.101350638549775e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.614653390599416e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,0.0004560776578728,284.8788452148437,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,287.4695739746094,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.2756381034851074,-0.0,-6.45253734887774e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.130307444138452e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.614653390599416e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,7.101350638549775e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.614653390599416e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,0.0004560776578728,284.8788452148437,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,287.4695739746094,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.2756381034851074,-0.0,-6.45253734887774e-08,0.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.050000000745058,9.129021054832263e-05,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.050000000745058,9.613299334887417e-05,298.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.050000000745058,7.100350194377825e-05,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.050000000745058,9.613298607291654e-05,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.050000000745058,0.0004560134257189,284.8799743652344,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,287.5165405273437,285.00604248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3317904472351074,-0.0,-6.45071907001693e-08,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.050000000745058,9.129021054832263e-05,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.050000000745058,9.613299334887417e-05,298.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.050000000745058,7.100350194377825e-05,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.050000000745058,9.613298607291654e-05,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.050000000745058,0.0004560134257189,284.8799743652344,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,287.5165405273437,285.00604248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3317904472351074,-0.0,-6.45071907001693e-08,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6391676664352417,0.050000000745058,0.0408266112208366,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6391676664352417,0.050000000745058,0.0429923869669437,298.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6391676664352417,0.050000000745058,0.0317540317773819,298.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6391676664352417,0.050000000745058,0.0429923869669437,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6391676664352417,0.050000000745058,0.203937366604805,284.99139404296875,291.1499938964844,287.0957336425781,283.8036499023437,293.89569091796875,296.6718139648437,285.15728759765625,1.0,0.109814628958702,0.021413555368781,0.021413555368781,1.0,1.0,-0.448936402797699,2.636361386976205e-06,0.4489337503910064,-0.1482667326927185,0.0,0.0,0.0,9.779966354370115,60.0,1193.708984375,-0.0,12.279565811157228,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.6311596632003784,0.050000000745058,0.0452370420098304,298.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.6311596632003784,0.050000000745058,0.0476367808878421,298.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.6311596632003784,0.050000000745058,0.0351843647658824,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.6311596632003784,0.050000000745058,0.0476367808878421,298.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.6311596632003784,0.050000000745058,0.2259683907032013,285.7355041503906,291.1499938964844,287.1435241699219,283.8454895019531,294.8475646972656,299.0816650390625,286.3893737792969,1.0,0.1210973337292671,0.0428271107375621,0.0428271107375621,1.0,1.0,-0.482007771730423,2.6108456950169057e-05,0.4819816648960113,-0.1456750184297561,0.0,0.0,0.0,12.500898361206056,60.0,2450.0537109375,-0.0,16.68265151977539,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0456813685595989,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0481046810746192,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0355299524962902,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0481046810746192,298.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.2281879037618637,287.8946228027344,291.1499938964844,287.2451171875,283.9295959472656,294.84393310546875,299.1309814453125,288.2881774902344,1.0,0.1406083405017852,0.0856542214751243,0.0856542214751243,1.0,1.0,-0.4867438375949859,0.0008737336029298,0.4858700931072235,-0.145917609333992,0.0,0.0,0.0,20.0135498046875,60.0,2388.532958984375,-0.0,23.193164825439453,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0456813685595989,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0481046810746192,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0355299524962902,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.0481046810746192,298.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075866699219,0.5708684921264648,0.050000000745058,0.2281879037618637,287.8946228027344,291.1499938964844,287.2451171875,283.9295959472656,294.84393310546875,299.1309814453125,288.2881774902344,1.0,0.1406083405017852,0.0856542214751243,0.0856542214751243,1.0,1.0,-0.4867438375949859,0.0008737336029298,0.4858700931072235,-0.145917609333992,0.0,0.0,0.0,20.0135498046875,60.0,2388.532958984375,-0.0,23.193164825439453,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.5491442680358887,0.050000000745058,0.0458186231553554,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.5491442680358887,0.050000000745058,0.048249214887619,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.5491442680358887,0.050000000745058,0.0356367044150829,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.5491442680358887,0.050000000745058,0.048249214887619,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.5491442680358887,0.050000000745058,0.2288735061883926,288.6282958984375,291.1499938964844,287.2987060546875,283.9718017578125,294.8618469238281,299.1274108886719,288.9684143066406,1.0,0.1490163058042526,0.1070677787065506,0.1070677787065506,1.0,1.0,-0.4882063567638397,0.0030955013353377,0.485110878944397,-0.1440418660640716,0.0,0.0,0.0,23.6816635131836,60.0,2170.5517578125,-0.0,26.34765625,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.5323545336723328,0.050000000745058,0.045950137078762,297.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.5323545336723328,0.050000000745058,0.0483877062797546,298.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.5323545336723328,0.050000000745058,0.0357389934360981,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.5323545336723328,0.050000000745058,0.0483877062797546,298.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.5323545336723328,0.050000000745058,0.2295304387807846,289.2818298339844,291.1499938964844,287.3541259765625,284.0140380859375,294.8871154785156,299.13983154296875,289.59381103515625,1.0,0.1565819382667541,0.285654217004776,0.285654217004776,0.9973634481430054,1.0,-0.4896080195903778,0.0445779487490654,0.4450300633907318,-0.1030657812952995,0.0,0.0,0.0,27.203981399536133,60.0,1962.1072998046875,-0.0,29.380889892578125,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0461901351809501,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0486404374241828,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0359256602823734,297.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0486404374241828,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.2307292968034744,290.4386901855469,291.1499938964844,287.4700012207031,284.0986328125,294.2479553222656,299.1847839355469,290.6913146972656,1.0,0.1694020926952362,0.6428270936012268,0.6428270936012268,0.992090344429016,1.0,-0.4921653568744659,0.1914262771606445,0.3007391095161438,0.0425855964422225,0.0,0.0,0.0,33.64152908325195,60.0,1492.5478515625,-0.0,34.946964263916016,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0461901351809501,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0486404374241828,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0359256602823734,297.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.0486404374241828,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5094884037971497,0.050000000745058,0.2307292968034744,290.4386901855469,291.1499938964844,287.4700012207031,284.0986328125,294.2479553222656,299.1847839355469,290.6913146972656,1.0,0.1694020926952362,0.6428270936012268,0.6428270936012268,0.992090344429016,1.0,-0.4921653568744659,0.1914262771606445,0.3007391095161438,0.0425855964422225,0.0,0.0,0.0,33.64152908325195,60.0,1492.5478515625,-0.0,34.946964263916016,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0463940538465976,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0488551706075668,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0360842645168304,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0488551706075668,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.2317478954792022,291.1879272460937,291.1499938964844,287.5921325683594,284.18316650390625,293.57940673828125,299.2235107421875,291.3262939453125,1.0,0.1795578449964523,1.0,1.0,0.986817181110382,1.0,-0.4943382143974304,0.2164502888917923,0.2778879106044769,0.0670410022139549,0.0,0.0,0.0,39.09820175170898,60.0,904.9230346679688,-0.0,39.74186325073242,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0463940538465976,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0488551706075668,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0360842645168304,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.0488551706075668,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4954012334346771,0.050000000745058,0.2317478954792022,291.1879272460937,291.1499938964844,287.5921325683594,284.18316650390625,293.57940673828125,299.2235107421875,291.3262939453125,1.0,0.1795578449964523,1.0,1.0,0.986817181110382,1.0,-0.4943382143974304,0.2164502888917923,0.2778879106044769,0.0670410022139549,0.0,0.0,0.0,39.09820175170898,60.0,904.9230346679688,-0.0,39.74186325073242,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.0465627089142799,297.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.049032773822546,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.0362154394388198,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.049032773822546,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.2325903624296188,291.72344970703125,290.6499938964844,287.7199401855469,284.2674865722656,293.6194763183594,299.2253112792969,291.8481140136719,1.0,0.1875162273645401,1.0,1.0,0.9875479340553284,1.0,-0.4961353838443756,0.2173123210668563,0.2788230776786804,0.0675374194979667,0.0,0.0,0.0,43.60892105102539,48.0,679.841064453125,-0.0,43.74273300170898,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.0465627089142799,297.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.049032773822546,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.0362154394388198,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.049032773822546,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983642578125,0.485736221075058,0.050000000745058,0.2325903624296188,291.72344970703125,290.6499938964844,287.7199401855469,284.2674865722656,293.6194763183594,299.2253112792969,291.8481140136719,1.0,0.1875162273645401,1.0,1.0,0.9875479340553284,1.0,-0.4961353838443756,0.2173123210668563,0.2788230776786804,0.0675374194979667,0.0,0.0,0.0,43.60892105102539,48.0,679.841064453125,-0.0,43.74273300170898,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539611816406,0.4834319055080414,0.050000000745058,0.0466051921248436,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539611816406,0.4834319055080414,0.050000000745058,0.0490775108337402,298.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539611816406,0.4834319055080414,0.050000000745058,0.0362484827637672,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539611816406,0.4834319055080414,0.050000000745058,0.0490775108337402,298.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539611816406,0.4834319055080414,0.050000000745058,0.2328025847673416,292.1747131347656,290.6499938964844,287.8497619628906,284.3494567871094,293.679931640625,299.23046875,292.2758178710937,1.0,0.1889867931604385,1.0,1.0,0.988262176513672,1.0,-0.4965884089469909,0.2174681276082992,0.2791202664375305,0.0676672682166099,0.0,0.0,0.0,44.745849609375,48.0,537.1696166992188,-0.0,44.75557708740234,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1633605957031,0.4834546148777008,0.050000000745058,0.0466047711670398,297.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1633605957031,0.4834546148777008,0.050000000745058,0.0490770675241947,298.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1633605957031,0.4834546148777008,0.050000000745058,0.0362481549382209,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1633605957031,0.4834546148777008,0.050000000745058,0.0490770675241947,298.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1633605957031,0.4834546148777008,0.050000000745058,0.2328004837036132,292.1839904785156,290.1499938964844,287.8528137207031,284.3513488769531,293.6813659667969,299.2306213378906,292.2845764160156,1.0,0.1889601498842239,1.0,1.0,0.98827862739563,1.0,-0.4965839385986328,0.2174653261899948,0.2791185975074768,0.0676676109433174,0.0,0.0,0.0,44.7346305847168,36.0,534.322509765625,-0.0,44.74557113647461,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3599548339844,0.4846683144569397,0.050000000745058,0.0465823374688625,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3599548339844,0.4846683144569397,0.050000000745058,0.0490534454584121,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3599548339844,0.4846683144569397,0.050000000745058,0.0362307056784629,297.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3599548339844,0.4846683144569397,0.050000000745058,0.0490534454584121,298.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3599548339844,0.4846683144569397,0.050000000745058,0.2326884120702743,292.3783569335937,290.1499938964844,287.9209899902344,284.39306640625,293.7135925292969,299.234375,292.4679870605469,1.0,0.1877682358026504,1.0,1.0,0.988644003868103,1.0,-0.4963449835777282,0.2173428386449813,0.2790021300315857,0.0676511153578758,0.0,0.0,0.0,44.13516998291016,36.0,475.3821411132813,-0.0,44.21128463745117,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5351257324219,0.4871717989444732,0.050000000745058,0.0465365312993526,297.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5351257324219,0.4871717989444732,0.050000000745058,0.0490052103996276,298.375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5351257324219,0.4871717989444732,0.050000000745058,0.0361950807273387,297.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5351257324219,0.4871717989444732,0.050000000745058,0.0490052103996276,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5351257324219,0.4871717989444732,0.050000000745058,0.232459619641304,292.5515441894531,289.6499938964844,287.9902038574219,284.4346008300781,293.7460327148437,299.2386169433594,292.6316223144531,1.0,0.185488149523735,1.0,1.0,0.986785352230072,1.0,-0.4958569705486297,0.2171441465616226,0.2787128388881683,0.0676235854625701,0.0,0.0,0.0,42.91087341308594,25.0,424.0422973632813,-0.0,43.12165832519531,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0463956743478775,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0488568805158138,298.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0360855236649513,297.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0488568805158138,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.2317560017108917,292.8448486328125,289.1499938964844,288.1314697265625,284.5170593261719,293.8122863769531,299.2481689453125,292.9093322753906,1.0,0.1785246878862381,1.0,1.0,0.98306804895401,1.0,-0.4943561553955078,0.2165227532386779,0.2778334021568298,0.0674898326396942,0.0,0.0,0.0,39.14543533325195,25.0,340.6673889160156,-0.0,39.783424377441406,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0463956743478775,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0488568805158138,298.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0360855236649513,297.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.0488568805158138,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8316650390625,0.4953018426895141,0.050000000745058,0.2317560017108917,292.8448486328125,289.1499938964844,288.1314697265625,284.5170593261719,293.8122863769531,299.2481689453125,292.9093322753906,1.0,0.1785246878862381,1.0,1.0,0.98306804895401,1.0,-0.4943561553955078,0.2165227532386779,0.2778334021568298,0.0674898326396942,0.0,0.0,0.0,39.14543533325195,25.0,340.6673889160156,-0.0,39.783424377441406,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.0461107455193996,297.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.0485568381845951,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1389465332031,0.8059789538383484,0.182330384850502,0.126000702381134,297.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.0485568381845951,298.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.2303327322006225,293.125244140625,288.6499938964844,288.2760314941406,284.5985717773437,293.8962707519531,299.24365234375,293.18280029296875,1.0,0.1751344501972198,1.0,1.0,0.979350745677948,1.0,-0.5994881987571716,0.2611297070980072,0.3383585214614868,0.088349312543869,0.0,0.0,0.0,32.3761100769043,25.0,318.2628173828125,-0.0,45.25398635864258,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.0461107455193996,297.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.0485568381845951,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1389465332031,0.8059789538383484,0.182330384850502,0.126000702381134,297.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.0485568381845951,298.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10498046875,0.516096830368042,0.050000000745058,0.2303327322006225,293.125244140625,288.6499938964844,288.2760314941406,284.5985717773437,293.8962707519531,299.24365234375,293.18280029296875,1.0,0.1751344501972198,1.0,1.0,0.979350745677948,1.0,-0.5994881987571716,0.2611297070980072,0.3383585214614868,0.088349312543869,0.0,0.0,0.0,32.3761100769043,25.0,318.2628173828125,-0.0,45.25398635864258,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3788757324219,0.8235294818878174,0.1704145818948745,0.1471670269966125,297.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.5499042868614197,0.050000000745058,0.0482427254319191,298.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.8631255030632019,0.1916227042675018,0.1326617002487182,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.5499042868614197,0.050000000745058,0.0482427254319191,298.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.5499042868614197,0.050000000745058,0.2288427203893661,293.3725891113281,288.1499938964844,288.4233093261719,284.6789245605469,293.9059753417969,299.1932373046875,293.4135131835937,1.0,0.1745713949203491,1.0,1.0,0.8665199875831604,1.0,-0.7262086868286133,0.3186369836330414,0.4075716733932495,0.120362251996994,0.0,0.0,0.0,25.548316955566406,25.0,271.96075439453125,-0.0,53.30832290649414,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
