time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291720,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3788757324219,0.8235294818878174,0.1704145818948745,0.1471670269966125,297.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.5499042868614197,0.050000000745058,0.0482427254319191,298.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.8631255030632019,0.1916227042675018,0.1326617002487182,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.5499042868614197,0.050000000745058,0.0482427254319191,298.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.5499042868614197,0.050000000745058,0.2288427203893661,293.3725891113281,288.1499938964844,288.4233093261719,284.6789245605469,293.9059753417969,299.1932373046875,293.4135131835937,1.0,0.1745713949203491,1.0,1.0,0.8665199875831604,1.0,-0.7262086868286133,0.3186369836330414,0.4075716733932495,0.120362251996994,0.0,0.0,0.0,25.548316955566406,25.0,271.96075439453125,-0.0,53.30832290649414,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5728454589844,0.8885875344276428,0.1788183897733688,0.0980982184410095,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5728759765625,0.8885875344276428,0.1582144945859909,0.1033021509647369,298.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5728454589844,0.8885875344276428,0.2077791392803192,0.0762986168265342,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55767822265625,0.6887915730476379,0.1461870074272155,0.0476542823016643,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.572998046875,0.8885875344276428,0.1610723435878753,0.4900209307670593,293.5757751464844,288.1499938964844,288.5693359375,284.7562561035156,293.8262634277344,299.1205139160156,293.5917663574219,1.0,0.1813290417194366,1.0,1.0,0.7562313079833984,1.0,-0.9819348454475404,0.4423771202564239,0.539557695388794,0.1967588365077972,0.0,0.0,0.0,13.398484230041504,25.0,197.2704467773437,-0.0,75.8526382446289,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5758972167969,0.8889539241790771,0.1790793985128402,0.0983494147658348,297.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5758972167969,0.8889539241790771,0.1583698987960815,0.1035666689276695,298.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5758972167969,0.8889539241790771,0.208172395825386,0.0764939859509468,297.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.6947594285011292,0.1464003622531891,0.0488887578248977,298.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57598876953125,0.8889539241790771,0.1612384021282196,0.4912756979465484,293.5787048339844,287.6499938964844,288.5727233886719,284.7580261230469,293.8246154785156,299.1221923828125,293.59429931640625,1.0,0.1814518719911575,1.0,1.0,0.7536892294883728,1.0,-0.9823496341705322,0.4430556893348694,0.5392939448356628,0.1972095370292663,0.0,0.0,0.0,13.41685390472412,45.0,194.791015625,-0.0,76.22664642333984,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8804642558097839,0.1851975619792938,0.092669740319252,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8804642558097839,0.1622126549482345,0.0975856930017471,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8804642558097839,0.2167602330446243,0.0720764622092247,297.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268310546875,0.9730616211891174,0.1489432752132415,0.128778725862503,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8804642558097839,0.1652571409940719,0.4629045128822326,293.6275329589844,287.6499938964844,288.6480407714844,284.7970275878906,293.75982666015625,299.1629333496094,293.6357727050781,1.0,0.1879040300846099,1.0,1.0,0.697273850440979,1.0,-1.0239853858947754,0.4754026234149933,0.5485827326774597,0.2215718477964401,0.0,0.0,0.0,13.57028865814209,45.0,134.11866760253906,-0.0,84.65638732910156,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6312561035156,0.8920271396636963,0.191020518541336,0.1004785597324371,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6312561035156,0.8920271396636963,0.1660920083522796,0.1058087646961212,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6312561035156,0.8920271396636963,0.224536657333374,0.078149989247322,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6312561035156,0.8924049735069275,0.1516128033399582,0.1059393733739852,297.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6312561035156,0.8920271396636963,0.1692468672990799,0.5019112229347229,293.62969970703125,287.1499938964844,288.7236633300781,284.835693359375,293.37310791015625,299.1579284667969,293.6146545410156,1.0,0.1963872611522674,1.0,1.0,0.585258960723877,1.0,-1.0707571506500244,0.5505361557006836,0.520220935344696,0.2875315546989441,0.0,0.0,0.0,14.646044731140137,65.0,-23.54535484313965,-0.0,96.38551330566406,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.2010044455528259,0.1098252832889556,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.1731617301702499,0.1156513094902038,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.2378652095794677,0.085419662296772,297.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0346374511719,0.9855580925941468,0.155783474445343,0.147092267870903,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.176380842924118,0.5486000180244446,293.0263061523437,286.6499938964844,288.8755187988281,284.91180419921875,291.3695678710937,299.1436462402344,292.9053039550781,1.0,0.2197730988264084,1.0,1.0,0.3612292110919952,1.0,-1.2081069946289062,0.8974977731704712,0.3106091916561126,0.6071726083755493,0.0,0.0,0.0,17.15317726135254,85.0,-952.4385986328124,-0.0,135.52297973632812,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.2010044455528259,0.1098252832889556,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.1731617301702499,0.1156513094902038,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.2378652095794677,0.085419662296772,297.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0346374511719,0.9855580925941468,0.155783474445343,0.147092267870903,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.9048370122909546,0.176380842924118,0.5486000180244446,293.0263061523437,286.6499938964844,288.8755187988281,284.91180419921875,291.3695678710937,299.1436462402344,292.9053039550781,1.0,0.2197730988264084,1.0,1.0,0.3612292110919952,1.0,-1.2081069946289062,0.8974977731704712,0.3106091916561126,0.6071726083755493,0.0,0.0,0.0,17.15317726135254,85.0,-952.4385986328124,-0.0,135.52297973632812,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962890625,0.9280349612236024,0.2059216052293777,0.127230554819107,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962890625,0.9280349612236024,0.1769203394651413,0.1339799016714096,298.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962890625,0.9280349612236024,0.2462793737649917,0.0989570990204811,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866455078125,0.9640769958496094,0.156561940908432,0.1484684348106384,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962890625,0.9280349612236024,0.1799127459526062,0.6355429887771606,291.66815185546875,286.6499938964844,289.0168151855469,284.98101806640625,289.6940002441406,299.0710754394531,291.5352478027344,1.0,0.2484455555677414,1.0,1.0,0.1533009856939315,1.0,-1.3730989694595337,1.277374267578125,0.0957247167825698,0.9534000158309937,0.0,0.0,0.0,20.911869049072266,85.0,-1711.02294921875,-0.0,196.3719940185547,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.9299433827400208,0.2060601115226745,0.1287446469068527,297.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.9299433827400208,0.1770400702953338,0.1355743110179901,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.9299433827400208,0.2467263638973236,0.1001347303390502,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.57989501953125,0.9619652032852172,0.1565378755331039,0.1484909355640411,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.9299433827400208,0.1800000071525573,0.6431061625480652,291.56109619140625,286.1499938964844,289.0277404785156,284.9862976074219,289.5869140625,299.0639343261719,291.43243408203125,1.0,0.2509278357028961,1.0,1.0,0.1371994614601135,1.0,-1.3873488903045654,1.3129438161849976,0.0744050964713096,0.985988438129425,0.0,0.0,0.0,21.2583065032959,105.0,-1730.3187255859375,-0.0,202.3672637939453,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.396728515625,0.9385958313941956,0.2059743851423263,0.1359134018421173,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3900756835937,0.9873515367507936,0.1746995896100998,0.1664415299892425,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.396728515625,0.9385958313941956,0.2511468827724457,0.1057104244828224,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39520263671875,0.9498183727264404,0.1552472114562988,0.1477067172527313,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905334472656,0.9883961081504822,0.1784202307462692,0.7925859689712524,290.3795471191406,286.14288330078125,289.1797180175781,285.05908203125,289.2172546386719,298.9474182128906,290.31988525390625,1.0,0.2894721031188965,1.0,1.0,0.0823196768760681,1.0,-1.6180661916732788,1.6111090183258057,0.0069571840576827,1.2360929250717163,0.0,0.0,0.0,26.0320053100586,125.0,-1451.4285888671875,-0.0,313.3250732421875,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.396728515625,0.9385958313941956,0.2059743851423263,0.1359134018421173,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3900756835937,0.9873515367507936,0.1746995896100998,0.1664415299892425,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.396728515625,0.9385958313941956,0.2511468827724457,0.1057104244828224,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39520263671875,0.9498183727264404,0.1552472114562988,0.1477067172527313,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905334472656,0.9883961081504822,0.1784202307462692,0.7925859689712524,290.3795471191406,286.14288330078125,289.1797180175781,285.05908203125,289.2172546386719,298.9474182128906,290.31988525390625,1.0,0.2894721031188965,1.0,1.0,0.0823196768760681,1.0,-1.6180661916732788,1.6111090183258057,0.0069571840576827,1.2360929250717163,0.0,0.0,0.0,26.0320053100586,125.0,-1451.4285888671875,-0.0,313.3250732421875,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624267578125,0.8496357202529907,0.1983147114515304,0.1811962127685547,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.86444091796875,0.8106167316436768,0.1719519942998886,0.164374366402626,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86004638671875,0.913912832736969,0.2465586066246032,0.1745748370885849,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8662414550781,0.7791745066642761,0.1528766453266143,0.1463795006275177,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8642578125,0.8139575719833374,0.1736568659543991,0.7896754145622253,289.8597106933594,286.1065979003906,289.3308410644531,285.13006591796875,289.3264465332031,298.8170166015625,289.8404235839844,1.0,0.3292444348335266,1.0,1.0,0.0274398922920227,1.0,-1.7504884004592896,1.7504160404205322,7.234155054902658e-05,1.3489067554473877,0.0,0.0,0.0,46.30751037597656,113.0,-811.1978759765625,-0.0,443.2510681152344,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624267578125,0.8496357202529907,0.1983147114515304,0.1811962127685547,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.86444091796875,0.8106167316436768,0.1719519942998886,0.164374366402626,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86004638671875,0.913912832736969,0.2465586066246032,0.1745748370885849,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8662414550781,0.7791745066642761,0.1528766453266143,0.1463795006275177,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8642578125,0.8139575719833374,0.1736568659543991,0.7896754145622253,289.8597106933594,286.1065979003906,289.3308410644531,285.13006591796875,289.3264465332031,298.8170166015625,289.8404235839844,1.0,0.3292444348335266,1.0,1.0,0.0274398922920227,1.0,-1.7504884004592896,1.7504160404205322,7.234155054902658e-05,1.3489067554473877,0.0,0.0,0.0,46.30751037597656,113.0,-811.1978759765625,-0.0,443.2510681152344,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7552185058594,0.7844921946525574,0.1952167749404907,0.1782809644937515,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562866210937,0.7498063445091248,0.1710302382707595,0.1638960242271423,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538452148437,0.8420804142951965,0.2435730099678039,0.1722925454378128,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75732421875,0.722827136516571,0.1515865176916122,0.1457162052392959,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562255859375,0.7514695525169373,0.1716996431350708,0.7828395962715149,289.7535705566406,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,298.7428283691406,289.74224853515625,1.0,0.3407948315143585,1.0,1.0,0.0,1.0,-1.7319942712783811,1.7319912910461426,3.03510364574322e-06,1.334782361984253,0.0,0.0,0.0,60.78388214111328,113.0,-550.5189819335938,-0.0,475.5514526367188,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939392089844,0.7528098225593567,0.1934447735548019,0.1764947175979614,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6944885253906,0.7234498262405396,0.1705709546804428,0.1636510789394378,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69317626953125,0.8109616637229919,0.2424071878194809,0.1711736619472503,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.695068359375,0.694424569606781,0.1505578756332397,0.1450234204530716,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6944885253906,0.7236655354499817,0.1702090799808502,0.7770345211029053,289.69305419921875,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,298.6916198730469,289.68707275390625,1.0,0.3490514755249023,1.0,1.0,0.0,1.0,-1.7204042673110962,1.7204018831253052,2.4024711819947697e-06,1.325519561767578,0.0,0.0,0.0,70.82559204101562,101.0,-356.0976257324219,-0.0,497.847900390625,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6646423339844,0.7354426980018616,0.1925942301750183,0.1755524277687072,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.7074335813522339,0.1705217212438583,0.1636947691440582,297.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6643981933594,0.7919492721557617,0.2424430698156356,0.1709907501935959,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6649780273437,0.676670253276825,0.149783581495285,0.144425094127655,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.7060880064964294,0.1690839976072311,0.7723017334938049,289.66436767578125,286.0512390136719,289.5614318847656,285.2361145019531,289.556640625,298.6523132324219,289.66278076171875,1.0,0.3549844920635223,1.0,1.0,0.0,1.0,-1.7126994132995603,1.7126970291137695,2.381615104241064e-06,1.3193190097808838,0.0,0.0,0.0,78.1296615600586,101.0,-200.4357452392578,-0.0,514.3274536132812,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6629333496094,0.7281205654144287,0.1925205141305923,0.175346702337265,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6628723144531,0.7000508308410645,0.1707817763090133,0.1639464795589447,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6630554199219,0.784095823764801,0.243161454796791,0.1713666766881942,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6628112792969,0.6687161326408386,0.1494128257036209,0.1440917551517486,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6628723144531,0.6974614262580872,0.1685078740119934,0.7696102261543274,289.6630554199219,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,298.6286315917969,289.6642761230469,1.0,0.3579815924167633,1.0,1.0,0.0,1.0,-1.7095705270767212,1.7095681428909302,2.3731254259473644e-06,1.316758155822754,0.0,0.0,0.0,81.81958770751953,89.0,-104.45999908447266,-0.0,523.0816650390625,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6952209472656,0.724480152130127,0.1933594048023224,0.1758487522602081,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6949157714844,0.6965620517730713,0.1717585325241089,0.1647672057151794,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957702636719,0.7811000943183899,0.2453792542219162,0.1727201044559478,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6944885253906,0.6639449596405029,0.1492974311113357,0.143875390291214,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6948547363281,0.6920156478881836,0.1681644022464752,0.7673335075378418,289.6958312988281,286.0075988769531,289.74334716796875,285.318359375,289.7386474609375,298.6002502441406,289.70050048828125,1.0,0.3600429892539978,1.0,1.0,0.0,1.0,-1.7097855806350708,1.7097831964492798,2.373521738263662e-06,1.3167836666107178,0.0,0.0,0.0,84.23155212402344,89.0,11.54427433013916,-0.0,530.2410278320312,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093505859375,0.7249507904052734,0.1937343776226043,0.1761158257722854,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.708984375,0.6971307992935181,0.1721070557832718,0.1650509238243103,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099914550781,0.7819597125053406,0.2461092919111251,0.1731776893138885,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.6641024351119995,0.149366095662117,0.1438909769058227,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089233398437,0.6921108365058899,0.1681938916444778,0.7671874165534973,289.7100524902344,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,298.59478759765625,289.7153625488281,1.0,0.3600550293922424,1.0,1.0,0.0,1.0,-1.7108384370803833,1.7108360528945925,2.376295014983043e-06,1.3175796270370483,0.0,0.0,0.0,84.17908477783203,77.0,33.81179428100586,-0.0,530.76708984375,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.7332373261451721,0.1961507946252823,0.1779242902994156,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.7062408328056335,0.1741919219493866,0.166724756360054,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7997131347656,0.7931263446807861,0.2501873970031738,0.1757530272006988,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.6710010170936584,0.1501583904027938,0.1443229466676712,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.6991498470306396,0.168877974152565,0.768598735332489,289.7997741699219,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,298.5758361816406,289.8072814941406,1.0,0.3579204976558685,1.0,1.0,0.0,1.0,-1.7203209400177002,1.7203185558319092,2.401559640929918e-06,1.3249064683914185,0.0,0.0,0.0,81.04328155517578,65.0,108.88719177246094,-0.0,527.724365234375,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.7332373261451721,0.1961507946252823,0.1779242902994156,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.7062408328056335,0.1741919219493866,0.166724756360054,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7997131347656,0.7931263446807861,0.2501873970031738,0.1757530272006988,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.6710010170936584,0.1501583904027938,0.1443229466676712,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.6991498470306396,0.168877974152565,0.768598735332489,289.7997741699219,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,298.5758361816406,289.8072814941406,1.0,0.3579204976558685,1.0,1.0,0.0,1.0,-1.7203209400177002,1.7203185558319092,2.401559640929918e-06,1.3249064683914185,0.0,0.0,0.0,81.04328155517578,65.0,108.88719177246094,-0.0,527.724365234375,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.869873046875,0.7432822585105896,0.1981175988912582,0.1794338524341583,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.7166075706481934,0.1758323609828949,0.1680329591035843,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87091064453125,0.8057543039321899,0.2531975507736206,0.1776587963104248,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.680336058139801,0.1510064452886581,0.144870176911354,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.7087001204490662,0.169705256819725,0.7710423469543457,289.8709411621094,285.9447631835937,290.0050964355469,285.4353942871094,290.0006408691406,298.56817626953125,289.87921142578125,1.0,0.3550772964954376,1.0,1.0,0.0,1.0,-1.7295814752578735,1.729578971862793,2.4264645617222413e-06,1.332120060920715,0.0,0.0,0.0,77.0835952758789,65.0,137.24594116210938,-0.0,522.0636596679688,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9111328125,0.7503012418746948,0.19927978515625,0.1803318560123443,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9105224609375,0.7232476472854614,0.1767966002225875,0.1688014417886734,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9122009277344,0.8139644265174866,0.2549173235893249,0.1787476539611816,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9096069335937,0.6869441866874695,0.1515534818172454,0.1452386677265167,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9103088378906,0.7151308059692383,0.17025126516819,0.7727625966072083,289.9122619628906,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,298.5648193359375,289.9207763671875,1.0,0.353188008069992,1.0,1.0,0.0,1.0,-1.7353966236114502,1.7353942394256592,2.442196091578808e-06,1.3366590738296509,0.0,0.0,0.0,74.47825622558594,53.0,148.11143493652344,-0.0,518.119873046875,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718933105469,0.7623939514160156,0.2010204493999481,0.181681290268898,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.7341429591178894,0.1782390773296356,0.1699514091014862,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.8269797563552856,0.2574406862258911,0.180344745516777,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.6982141733169556,0.1524168252944946,0.1458342373371124,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97100830078125,0.7254389524459839,0.1711247116327285,0.7756001353263855,289.9730224609375,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,298.5585327148437,289.9818115234375,1.0,0.3501808643341064,1.0,1.0,0.0,1.0,-1.7444363832473757,1.744433879852295,2.466782916599186e-06,1.3437219858169556,0.0,0.0,0.0,70.35213470458984,53.0,159.47967529296875,-0.0,511.7005615234375,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0342712402344,0.7773593664169312,0.2028490304946899,0.183102935552597,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336303710937,0.7473948001861572,0.179754376411438,0.1711604595184326,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.8424249291419983,0.2600412964820862,0.181990161538124,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326538085937,0.7117272019386292,0.153367131948471,0.1465034186840057,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03338623046875,0.7377002239227295,0.1720955967903137,0.778842568397522,290.0354309082031,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,298.5534362792969,290.0443115234375,1.0,0.3468645513057709,1.0,1.0,0.0,1.0,-1.754266381263733,1.7542638778686523,2.4936975933087524e-06,1.3514083623886108,0.0,0.0,0.0,65.81886291503906,41.0,167.06678771972656,-0.0,504.4924011230469,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611022949219,0.8171473741531372,0.2067057639360427,0.1861101239919662,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.7845955491065979,0.1829530894756317,0.1737173050642013,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622314453125,0.8852612972259521,0.2654099762439728,0.1853859424591064,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.744134247303009,0.1554698199033737,0.1480156630277633,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16015625,0.7721656560897827,0.1742517203092575,0.786236584186554,290.1622009277344,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,298.5462341308594,290.1711120605469,1.0,0.3395681381225586,1.0,1.0,0.0,1.0,-1.77571702003479,1.7757145166397097,2.553060085119796e-06,1.368191838264465,0.0,0.0,0.0,55.878047943115234,29.0,174.4268035888672,-0.0,488.2909240722656,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611022949219,0.8171473741531372,0.2067057639360427,0.1861101239919662,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.7845955491065979,0.1829530894756317,0.1737173050642013,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622314453125,0.8852612972259521,0.2654099762439728,0.1853859424591064,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.744134247303009,0.1554698199033737,0.1480156630277633,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16015625,0.7721656560897827,0.1742517203092575,0.786236584186554,290.1622009277344,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,298.5462341308594,290.1711120605469,1.0,0.3395681381225586,1.0,1.0,0.0,1.0,-1.77571702003479,1.7757145166397097,2.553060085119796e-06,1.368191838264465,0.0,0.0,0.0,55.878047943115234,29.0,174.4268035888672,-0.0,488.2909240722656,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873840332031,0.8751364946365356,0.2107594907283783,0.1892798095941543,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.840846598148346,0.1863180547952652,0.1764135658740997,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.9581342339515686,0.2709293365478515,0.1888761818408966,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.7976053357124329,0.1577735245227813,0.1497033685445785,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.8273187279701233,0.1766066700220108,0.7944762706756592,290.2884521484375,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,298.541748046875,290.2970886230469,1.0,0.3316750824451446,1.0,1.0,0.0,1.0,-1.798870325088501,1.7988677024841309,2.618089865791262e-06,1.3863130807876587,0.0,0.0,0.0,45.13384628295898,25.0,174.92474365234375,-0.0,470.2578430175781,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873840332031,0.8751364946365356,0.2107594907283783,0.1892798095941543,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.840846598148346,0.1863180547952652,0.1764135658740997,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.9581342339515686,0.2709293365478515,0.1888761818408966,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.7976053357124329,0.1577735245227813,0.1497033685445785,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.8273187279701233,0.1766066700220108,0.7944762706756592,290.2884521484375,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,298.541748046875,290.2970886230469,1.0,0.3316750824451446,1.0,1.0,0.0,1.0,-1.798870325088501,1.7988677024841309,2.618089865791262e-06,1.3863130807876587,0.0,0.0,0.0,45.13384628295898,25.0,174.92474365234375,-0.0,470.2578430175781,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.9434548616409302,0.21491739153862,0.192717894911766,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41021728515625,0.9005170464515686,0.189765453338623,0.1793697774410247,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115905761719,0.996460497379303,0.2771806418895721,0.1781510114669799,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.8511028289794922,0.160184159874916,0.1516769826412201,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.409912109375,0.8832009434700012,0.1790572851896286,0.8040211200714111,290.41180419921875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,298.5411071777344,290.4198913574219,1.0,0.3256388902664184,1.0,1.0,0.0,1.0,-1.8075222969055176,1.807519674301148,2.64294021690148e-06,1.3933091163635254,0.0,0.0,0.0,37.97882461547852,25.0,171.08197021484375,-0.0,453.7174682617188,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.9434548616409302,0.21491739153862,0.192717894911766,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41021728515625,0.9005170464515686,0.189765453338623,0.1793697774410247,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115905761719,0.996460497379303,0.2771806418895721,0.1781510114669799,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.8511028289794922,0.160184159874916,0.1516769826412201,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.409912109375,0.8832009434700012,0.1790572851896286,0.8040211200714111,290.41180419921875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,298.5411071777344,290.4198913574219,1.0,0.3256388902664184,1.0,1.0,0.0,1.0,-1.8075222969055176,1.807519674301148,2.64294021690148e-06,1.3933091163635254,0.0,0.0,0.0,37.97882461547852,25.0,171.08197021484375,-0.0,453.7174682617188,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.9865865111351012,0.2191232144832611,0.1963467895984649,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.946950376033783,0.1932452172040939,0.1825117766857147,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.9851555824279784,0.2872430682182312,0.1519238799810409,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258178710937,0.88898766040802,0.1626422107219696,0.153851717710495,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9250395894050598,0.181601420044899,0.8146377205848694,290.52813720703125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,298.5599060058594,290.5358581542969,1.0,0.3210627734661102,1.0,1.0,0.0,1.0,-1.7995177507400513,1.7995151281356812,2.620018449306372e-06,1.386892557144165,0.0,0.0,0.0,34.47755432128906,43.0,163.49607849121094,-0.0,438.0140686035156,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.9865865111351012,0.2191232144832611,0.1963467895984649,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.946950376033783,0.1932452172040939,0.1825117766857147,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.9851555824279784,0.2872430682182312,0.1519238799810409,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258178710937,0.88898766040802,0.1626422107219696,0.153851717710495,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9250395894050598,0.181601420044899,0.8146377205848694,290.52813720703125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,298.5599060058594,290.5358581542969,1.0,0.3210627734661102,1.0,1.0,0.0,1.0,-1.7995177507400513,1.7995151281356812,2.620018449306372e-06,1.386892557144165,0.0,0.0,0.0,34.47755432128906,43.0,163.49607849121094,-0.0,438.0140686035156,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.994373619556427,0.2212662249803543,0.1982333660125732,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824279785156,0.9570493698120116,0.1950180381536483,0.1841524392366409,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.9822791218757628,0.2928425371646881,0.1473837047815323,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.8974761962890625,0.1639181226491928,0.1550179272890091,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.9348896145820618,0.1829438507556915,0.8204386830329895,290.5837707519531,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,298.572021484375,290.59136962890625,1.0,0.3221988976001739,1.0,1.0,0.0,1.0,-1.8066486120224,1.8066459894180296,2.639939566506655e-06,1.3922369480133057,0.0,0.0,0.0,34.13228225708008,43.0,159.35801696777344,-0.0,441.34576416015625,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
