time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293760,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9943482279777528,0.2234303951263427,0.2001719325780868,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370544433594,0.9568142294883728,0.1968077570199966,0.185843676328659,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.637451171875,0.9837200045585632,0.2978217303752899,0.1495979875326156,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.8968784213066101,0.1652226597070694,0.1562464982271194,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6367492675781,0.9340237975120544,0.1843152344226837,0.8265665173530579,290.6383361816406,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,298.5809631347656,290.645751953125,1.0,0.3252626061439514,1.0,1.0,0.0,1.0,-1.822488069534301,1.822485327720642,2.685095978449681e-06,1.404544711112976,0.0,0.0,0.0,34.736228942871094,63.0,155.4402618408203,-0.0,453.0757751464844,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.9723254442214966,0.2277964949607849,0.2041731476783752,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.9285603761672974,0.2004152834415435,0.1893465369939804,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.9945152401924132,0.3048690259456634,0.1718638092279434,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.872243344783783,0.1678882092237472,0.1588530987501144,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9050343036651612,0.1870513260364532,0.8393592238426208,290.74334716796875,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,298.5823974609375,290.7502746582031,1.0,0.3372657895088196,1.0,1.0,0.0,1.0,-1.876706600189209,1.87670373916626,2.843347147063469e-06,1.4468491077423096,0.0,0.0,0.0,38.70787048339844,83.0,147.14317321777344,-0.0,500.7530517578125,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.9723254442214966,0.2277964949607849,0.2041731476783752,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.9285603761672974,0.2004152834415435,0.1893465369939804,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.9945152401924132,0.3048690259456634,0.1718638092279434,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.872243344783783,0.1678882092237472,0.1588530987501144,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9050343036651612,0.1870513260364532,0.8393592238426208,290.74334716796875,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,298.5823974609375,290.7502746582031,1.0,0.3372657895088196,1.0,1.0,0.0,1.0,-1.876706600189209,1.87670373916626,2.843347147063469e-06,1.4468491077423096,0.0,0.0,0.0,38.70787048339844,83.0,147.14317321777344,-0.0,500.7530517578125,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.556399845366656e-21,-4.778199922683328e-21,-4.778199922683328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8286437988281,0.9281488060951232,0.2315877974033355,0.2077635824680328,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8281555175781,0.8861331939697266,0.2035447359085083,0.1925052255392074,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.9990000128746032,0.307534784078598,0.2033338844776153,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.827392578125,0.8360201716423035,0.1702290922403335,0.1612613797187805,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.827880859375,0.8651291131973267,0.1893136501312255,0.8506205677986145,290.829345703125,285.7205810546875,290.939208984375,285.8834228515625,290.9367980957031,298.5643310546875,290.8356628417969,1.0,0.3525785207748413,1.0,1.0,0.0,1.0,-1.9390103816986084,1.93900728225708,3.031865617231233e-06,1.495559811592102,0.9849553108215332,0.9849553108215332,0.0,45.34994125366211,83.0,138.97396850585938,-0.0,565.6483154296875,1.0,282.4300842285156,283.9736328125,290.4272766113281,291.6130676269531,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874372769147,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0013406218495219,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478219156899288e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.351376290083863e-05,0.0,6.444714987369205e-12,6.031406929452032e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.9201589226722716,0.2321506887674331,0.2083124071359634,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265686035156,0.8793998956680298,0.2040103375911712,0.1929895579814911,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236389160156,0.9990000128746032,0.3076930344104767,0.2084993422031402,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275451660156,0.8301644325256348,0.1705789715051651,0.1616350263357162,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.8586061000823975,0.1896376013755798,0.8523095846176147,290.8238830566406,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,298.56036376953125,290.7265319824219,1.0,0.3551857471466064,1.0,1.0,0.0,1.0,-1.948930263519287,1.9489271640777588,3.06251513393363e-06,1.5033127069473269,0.993846833705902,0.993846833705902,0.0,46.63113021850586,101.0,2236.2529296875,-0.0,577.08984375,1.0,282.4610900878906,287.6011047363281,290.4562072753906,291.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,2772.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0439012199640274,1.0,0.0,0.0,0.5405247807502747,0.5405407547950745,2.415555968582339e-07,3.206029176712036,3.2060163021087646,1.2763891390932258e-05,0.0,0.0,-0.0,3029.906494140625,0.0,11.780875205993652,1300.64453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8076934218406677,0.2190851867198944,0.2026943415403366,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.7767561674118042,0.1964711099863052,0.190415158867836,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8846365213394165,0.2922934889793396,0.2088468521833419,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.7331303954124451,0.163856104016304,0.159283697605133,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.7570915222167969,0.1813430041074752,0.8364339470863342,285.8931884765625,285.6986694335937,291.0306091308594,285.9373779296875,291.0282287597656,298.37921142578125,285.8011169433594,1.0,0.3714219033718109,1.0,1.0,0.0,1.0,-1.9177488088607788,1.91774582862854,2.968815351778176e-06,1.4803818464279177,0.9554276466369628,0.9554276466369628,0.0,68.75537872314453,101.0,10973.98046875,-0.0,626.8509521484375,1.0,282.8616638183594,285.6391906738281,290.9771728515625,292.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,2798.5146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214945077896118,1.0,0.0,0.0,1.079835057258606,1.079837203025818,7.805049762055205e-08,4.26565408706665,4.265644073486328,9.788234820007348e-06,0.0,0.0,-0.0,3797.0966796875,0.0,38.94025802612305,1895.400390625,0.0,577.4536743164062,0.2741921246051788,1.0,0.0,3.0,1.0,0.0
12294120,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.805991530418396,0.2188236266374588,0.2024784833192825,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.7752093076705933,0.1963011473417282,0.1902825981378555,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8828105926513672,0.2920231819152832,0.2086651176214218,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.7317978143692017,0.1637058705091476,0.1591689735651016,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7556142210960388,0.1811594069004058,0.8357542753219604,285.8723449707031,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,298.3759460449219,285.783203125,1.0,0.371604859828949,1.0,1.0,0.0,1.0,-1.916158556938172,1.9161556959152224,2.9639766125910683e-06,1.4791393280029297,0.9543569684028624,0.9543569684028624,0.0,69.1760025024414,89.0,10977.9951171875,-0.0,627.0357055664062,1.0,282.8661193847656,285.613525390625,290.9587097167969,292.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,2836.375244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525387167930603,1.0,0.0,0.0,1.086834192276001,1.0868362188339231,7.904197474317699e-08,4.265679836273193,4.265669822692871,9.78801563178422e-06,0.0,0.0,-0.0,3779.01025390625,0.0,39.7026596069336,1895.40380859375,0.0,591.2607421875,0.2788975834846496,1.0,0.0,3.0,1.0,0.0
12294180,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.741992175579071,0.2047407180070877,0.1890004277229309,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7202997207641602,0.1861964613199234,0.1808685809373855,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8191536664962769,0.2779645323753357,0.1979657411575317,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.6762345433235168,0.1546164005994796,0.1508464962244033,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.6992580890655518,0.169823408126831,0.786178469657898,285.1965026855469,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,298.21441650390625,285.1741027832031,1.0,0.3725006878376007,1.0,1.0,0.0,1.0,-1.806282877922058,1.8062801361083984,2.6398147383588366e-06,1.3926409482955933,0.9408251643180848,0.9408251643180848,0.0,85.73558044433594,77.0,11086.8349609375,-0.0,599.789306640625,1.0,283.0755920410156,284.8208923339844,289.64727783203125,290.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,6013.99951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521245837211609,1.0,0.0,0.0,1.562066912651062,1.5620712041854858,1.628146009124976e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3498.72802734375,0.0,118.31758880615234,1895.4371337890625,0.0,1255.37060546875,0.3953000605106354,1.0,0.0,3.0,1.0,0.0
12294240,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.741992175579071,0.2047407180070877,0.1890004277229309,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7202997207641602,0.1861964613199234,0.1808685809373855,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8191536664962769,0.2779645323753357,0.1979657411575317,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.6762345433235168,0.1546164005994796,0.1508464962244033,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.6992580890655518,0.169823408126831,0.786178469657898,285.1965026855469,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,298.21441650390625,285.1741027832031,1.0,0.3725006878376007,1.0,1.0,0.0,1.0,-1.806282877922058,1.8062801361083984,2.6398147383588366e-06,1.3926409482955933,0.9408251643180848,0.9408251643180848,0.0,85.73558044433594,77.0,11086.8349609375,-0.0,599.789306640625,1.0,283.0755920410156,284.8208923339844,289.64727783203125,290.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,6013.99951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521245837211609,1.0,0.0,0.0,1.562066912651062,1.5620712041854858,1.628146009124976e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3498.72802734375,0.0,118.31758880615234,1895.4371337890625,0.0,1255.37060546875,0.3953000605106354,1.0,0.0,3.0,1.0,0.0
12294300,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7298672199249268,0.2004355490207672,0.1845475286245346,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7085587978363037,0.1826072782278061,0.177181676030159,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8069225549697876,0.2737917900085449,0.1945966631174087,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6640317440032959,0.1512800753116607,0.1474695354700088,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.68547523021698,0.1655077338218689,0.7655302286148071,285.0495910644531,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,298.1698913574219,285.0320739746094,1.0,0.369990587234497,1.0,1.0,0.0,1.0,-1.7636032104492188,1.7636007070541382,2.519634108466562e-06,1.3588701486587524,0.9345201253890992,0.9345201253890992,0.0,88.61363220214844,77.0,11103.2939453125,-0.0,578.9074096679688,1.0,283.1178283691406,284.6459655761719,289.2168884277344,290.2582702636719,293.1499938964844,293.1499938964844,283.1499938964844,7881.47314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486112475395203,1.0,0.0,0.0,1.7765018939971924,1.7765074968338013,2.105837211274775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.296630859375,0.0,174.4144744873047,1895.4371337890625,0.0,1231.224365234375,0.4450447261333465,1.0,0.0,3.0,1.0,0.0
12294360,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7238659858703613,0.1973016411066055,0.181264042854309,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7021650671958923,0.179775521159172,0.1741979718208313,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8010072112083435,0.2707507610321045,0.1921272128820419,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6576932668685913,0.1485898792743683,0.1446693837642669,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6777688264846802,0.1619449704885482,0.748097836971283,284.9429016113281,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,298.13946533203125,284.92974853515625,1.0,0.3662295341491699,1.0,1.0,0.0,1.0,-1.728810429573059,1.728808045387268,2.424117838017992e-06,1.3313066959381104,0.9271955490112304,0.9271955490112304,0.0,89.03604888916016,65.0,11090.8583984375,-0.0,556.7296752929688,1.0,283.1373596191406,284.51959228515625,288.9488220214844,289.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,9634.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243693828582764,1.0,0.0,0.0,1.951555013656616,1.951561689376831,2.5412944637537294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.25830078125,0.0,231.7127227783203,1895.4371337890625,0.0,1072.733154296875,0.4906594157218933,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.722180187702179,0.1940914839506149,0.1778415292501449,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7001250982284546,0.1766248941421508,0.1707827150821685,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8004471659660339,0.2675887942314148,0.189528003334999,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.6551426649093628,0.1455187797546386,0.1413736045360565,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.6737553477287292,0.1577618867158889,0.7271701693534851,284.8238830566406,285.81884765625,291.2537841796875,286.0680847167969,291.2511291503906,298.108642578125,284.814453125,1.0,0.3591185510158539,1.0,1.0,0.0,1.0,-1.6883856058120728,1.6883833408355713,2.315927076779189e-06,1.2992470264434814,0.9165438413619996,0.9165438413619996,0.0,86.58405303955078,65.0,11092.4990234375,-0.0,523.34228515625,1.0,283.14727783203125,284.3753356933594,288.7742919921875,289.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,12377.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729331970214844,1.0,0.0,0.0,2.1863017082214355,2.186310291290283,3.189433925854246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.5791015625,0.0,327.0745849609375,1895.4371337890625,0.0,789.0262451171875,0.5453962683677673,1.0,0.0,3.0,1.0,0.0
12294480,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.7230998873710632,0.1932200342416763,0.1768925040960312,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.7009946703910828,0.1757187843322754,0.1697739362716674,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8019740581512451,0.2667162716388702,0.1887963712215423,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.6556671857833862,0.144616812467575,0.1403789967298507,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.6738935112953186,0.1565052270889282,0.7207646369934082,284.7926025390625,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,298.1000366210937,284.7845153808594,1.0,0.3562327921390533,1.0,1.0,0.0,1.0,-1.6762689352035522,1.6762666702270508,2.284083393533365e-06,1.2896302938461304,0.9118959307670592,0.9118959307670592,0.0,85.06977081298828,53.0,11086.4208984375,-0.0,511.3624267578125,1.0,283.1484680175781,284.3377685546875,288.7575988769531,289.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,13247.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55366051197052,1.0,0.0,0.0,2.2523064613342285,2.2523155212402344,3.384919295967848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.482177734375,0.0,358.11346435546875,1895.4371337890625,0.0,702.0264892578125,0.5645139813423157,1.0,0.0,3.0,1.0,0.0
12294540,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.7276306748390198,0.1915823519229889,0.175071507692337,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.7056096196174622,0.1739521771669387,0.1677613258361816,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8082606792449951,0.2650549411773681,0.1873748004436493,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.6592532396316528,0.1428290754556656,0.1383623033761978,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.6767876744270325,0.1539632230997085,0.7076316475868225,284.7309265136719,285.8541564941406,291.32452392578125,286.109130859375,291.3218078613281,298.085205078125,284.72479248046875,1.0,0.3490224182605743,1.0,1.0,0.0,1.0,-1.65176522731781,1.651763081550598,2.2205113054951653e-06,1.2701727151870728,0.9022531509399414,0.9022531509399414,0.0,80.64791107177734,53.0,11087.578125,-0.0,483.76171875,1.0,283.1496276855469,284.26141357421875,288.7828369140625,289.58477783203125,293.1499938964844,293.1499938964844,283.1499938964844,15435.52734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126287937164307,1.0,0.0,0.0,2.403138875961304,2.403149127960205,3.853462260394737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.330810546875,0.0,436.7319946289063,1895.4371337890625,0.0,547.2190551757812,0.5989398956298828,1.0,0.0,3.0,1.0,0.0
12294600,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7319453954696655,0.1907687038183212,0.1741368770599365,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.7100979089736938,0.1730419099330902,0.1666923463344574,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8137202858924866,0.2642173767089844,0.1866353899240493,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.6630317568778992,0.141890600323677,0.1372728198766708,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.680234432220459,0.1525931507349014,0.7004391551017761,284.7033386230469,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,298.0787353515625,284.6985778808594,1.0,0.3442265093326568,1.0,1.0,0.0,1.0,-1.6385260820388794,1.6385239362716677,2.186623078159755e-06,1.25965416431427,0.8954543471336365,0.8954543471336365,0.0,77.40003967285156,41.0,11080.2783203125,-0.0,466.7496948242188,1.0,283.1498718261719,284.227783203125,288.82977294921875,289.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,16575.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914149045944214,1.0,0.0,0.0,2.47252893447876,2.4725399017333984,4.079210782492737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.704833984375,0.0,476.8612060546875,1895.4371337890625,0.0,481.2788696289063,0.6130062937736511,1.0,0.0,3.0,1.0,0.0
12294660,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7483553290367126,0.1892101615667343,0.1722292006015777,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7258580327033997,0.1712077558040619,0.1644300818443298,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8327237367630005,0.2625791430473327,0.1851029992103576,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.6782404184341431,0.1399513334035873,0.1349201053380966,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6946859359741211,0.1496378034353256,0.684561014175415,284.6662292480469,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,298.0691833496094,284.66424560546875,1.0,0.3310647308826446,1.0,1.0,0.0,1.0,-1.6097874641418457,1.6097853183746338,2.1141675006219884e-06,1.2368048429489136,0.8785398602485657,0.8785398602485657,0.0,67.87481689453125,29.0,11044.7216796875,-0.0,423.8821105957031,1.0,283.1499938964844,284.1832275390625,289.0006408691406,289.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18563.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562490582466125,1.0,0.0,0.0,2.5616471767425537,2.561659336090088,4.378567268759071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.771728515625,0.0,534.3596801757812,1895.4371337890625,0.0,389.3079833984375,0.6349877119064331,1.0,0.0,3.0,1.0,0.0
12294720,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7483553290367126,0.1892101615667343,0.1722292006015777,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7258580327033997,0.1712077558040619,0.1644300818443298,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8327237367630005,0.2625791430473327,0.1851029992103576,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.6782404184341431,0.1399513334035873,0.1349201053380966,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6946859359741211,0.1496378034353256,0.684561014175415,284.6662292480469,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,298.0691833496094,284.66424560546875,1.0,0.3310647308826446,1.0,1.0,0.0,1.0,-1.6097874641418457,1.6097853183746338,2.1141675006219884e-06,1.2368048429489136,0.8785398602485657,0.8785398602485657,0.0,67.87481689453125,29.0,11044.7216796875,-0.0,423.8821105957031,1.0,283.1499938964844,284.1832275390625,289.0006408691406,289.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18563.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562490582466125,1.0,0.0,0.0,2.5616471767425537,2.561659336090088,4.378567268759071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.771728515625,0.0,534.3596801757812,1895.4371337890625,0.0,389.3079833984375,0.6349877119064331,1.0,0.0,3.0,1.0,0.0
12294780,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7741225361824036,0.1882059574127197,0.1708441376686096,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7488943934440613,0.1699116677045822,0.162698820233345,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.861082911491394,0.2614689171314239,0.1839586794376373,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.7020629644393921,0.1385283172130584,0.1330715417861938,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7170745730400085,0.147296667098999,0.6715835332870483,284.657958984375,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,298.0665588378906,284.65771484375,1.0,0.3171685636043548,1.0,1.0,0.0,1.0,-1.586869478225708,1.586867332458496,2.0574718746502185e-06,1.218567132949829,0.8614121675491333,0.8614121675491333,0.0,57.43612289428711,25.0,11008.7666015625,-0.0,383.0149230957031,1.0,283.1499938964844,284.1734924316406,289.1693115234375,289.9374084472656,293.1499938964844,293.1499938964844,283.1499938964844,19614.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469653964042663,1.0,0.0,0.0,2.571881055831909,2.5718934535980225,4.413622036736342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.539306640625,0.0,545.544189453125,1895.4371337890625,0.0,368.09912109375,0.6381046772003174,1.0,0.0,3.0,1.0,0.0
12294840,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7741225361824036,0.1882059574127197,0.1708441376686096,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7488943934440613,0.1699116677045822,0.162698820233345,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.861082911491394,0.2614689171314239,0.1839586794376373,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.7020629644393921,0.1385283172130584,0.1330715417861938,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7170745730400085,0.147296667098999,0.6715835332870483,284.657958984375,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,298.0665588378906,284.65771484375,1.0,0.3171685636043548,1.0,1.0,0.0,1.0,-1.586869478225708,1.586867332458496,2.0574718746502185e-06,1.218567132949829,0.8614121675491333,0.8614121675491333,0.0,57.43612289428711,25.0,11008.7666015625,-0.0,383.0149230957031,1.0,283.1499938964844,284.1734924316406,289.1693115234375,289.9374084472656,293.1499938964844,293.1499938964844,283.1499938964844,19614.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469653964042663,1.0,0.0,0.0,2.571881055831909,2.5718934535980225,4.413622036736342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.539306640625,0.0,545.544189453125,1895.4371337890625,0.0,368.09912109375,0.6381046772003174,1.0,0.0,3.0,1.0,0.0
12294900,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.7885667681694031,0.1878484934568405,0.1703200042247772,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.7619065642356873,0.1694024801254272,0.1620054990053177,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.8770443797111511,0.2610454857349396,0.1835088729858398,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.7146660685539246,0.1379529684782028,0.1323159337043762,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.7281440496444702,0.1462847292423248,0.6660122275352478,284.6622314453125,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,298.0668640136719,284.6630554199219,1.0,0.3111791014671325,1.0,1.0,0.0,1.0,-1.5772703886032104,1.577268362045288,2.0340030459919944e-06,1.2109171152114868,0.8531063795089722,0.8531063795089722,0.0,52.89476013183594,25.0,10986.7587890625,-0.0,365.7713928222656,1.0,283.1499938964844,284.1799011230469,289.2352600097656,290.0094299316406,293.1499938964844,293.1499938964844,283.1499938964844,19756.736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486708045005798,1.0,0.0,0.0,2.5474464893341064,2.5474586486816406,4.330155434217886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.84375,0.0,532.822265625,1895.4371337890625,0.0,371.9099426269531,0.6353565454483032,1.0,0.0,3.0,1.0,0.0
12294960,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.8035925030708313,0.1875640302896499,0.1698865592479705,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.775781512260437,0.1689614504575729,0.1614031493663787,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.8938276171684265,0.2606854140758514,0.1831230819225311,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.726619303226471,0.1374452710151672,0.131650373339653,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.739462673664093,0.1453504413366317,0.6609206199645996,284.668212890625,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,298.06793212890625,284.669189453125,1.0,0.3056276738643646,1.0,1.0,0.0,1.0,-1.568650722503662,1.5686488151550293,2.0130760276515502e-06,1.2040481567382812,0.844279944896698,0.844279944896698,0.0,48.82603454589844,25.0,10977.642578125,-0.0,350.48114013671875,1.0,283.1499938964844,284.18634033203125,289.2865295410156,290.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,19963.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525158107280731,1.0,0.0,0.0,2.528902053833008,2.528914213180542,4.267341466857033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.123779296875,0.0,523.8268432617188,1895.4371337890625,0.0,380.6409912109375,0.6285191774368286,1.0,0.0,3.0,1.0,0.0
12295020,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8288630247116089,0.1871684342622757,0.1692637205123901,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.8011733293533325,0.1682340502738952,0.1604399979114532,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9259958863258362,0.2601057589054107,0.1825191378593444,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7476758360862732,0.1365851312875747,0.1305609345436096,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7602201104164124,0.1436571776866912,0.6519896388053894,284.6917419433594,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,298.0715026855469,284.6936340332031,1.0,0.2970638573169708,1.0,1.0,0.0,1.0,-1.5539897680282593,1.553987741470337,1.9777860416070325e-06,1.1923539638519287,0.8273211717605591,0.8273211717605591,0.0,42.74367904663086,25.0,10951.107421875,-0.0,327.05712890625,1.0,283.1499938964844,284.2154235839844,289.3486633300781,290.1409606933594,293.1499938964844,293.1499938964844,283.1499938964844,19815.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613654613494873,1.0,0.0,0.0,2.4510397911071777,2.4510512351989746,4.008612393135992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.220703125,0.0,482.2571411132813,1895.4371337890625,0.0,401.5010070800781,0.6136124730110168,1.0,0.0,3.0,1.0,0.0
12295080,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8288630247116089,0.1871684342622757,0.1692637205123901,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.8011733293533325,0.1682340502738952,0.1604399979114532,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9259958863258362,0.2601057589054107,0.1825191378593444,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7476758360862732,0.1365851312875747,0.1305609345436096,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7602201104164124,0.1436571776866912,0.6519896388053894,284.6917419433594,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,298.0715026855469,284.6936340332031,1.0,0.2970638573169708,1.0,1.0,0.0,1.0,-1.5539897680282593,1.553987741470337,1.9777860416070325e-06,1.1923539638519287,0.8273211717605591,0.8273211717605591,0.0,42.74367904663086,25.0,10951.107421875,-0.0,327.05712890625,1.0,283.1499938964844,284.2154235839844,289.3486633300781,290.1409606933594,293.1499938964844,293.1499938964844,283.1499938964844,19815.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613654613494873,1.0,0.0,0.0,2.4510397911071777,2.4510512351989746,4.008612393135992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.220703125,0.0,482.2571411132813,1895.4371337890625,0.0,401.5010070800781,0.6136124730110168,1.0,0.0,3.0,1.0,0.0
12295140,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8507176637649536,0.1869435906410217,0.1688744723796844,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8224337100982666,0.167650043964386,0.1596973538398742,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9553530812263488,0.2596463859081268,0.1820629835128784,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7669998407363892,0.1358721405267715,0.1296947300434112,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7790129780769348,0.1421262472867965,0.6442002058029175,284.7176818847656,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,298.0762023925781,284.71978759765625,1.0,0.2905733585357666,1.0,1.0,0.0,1.0,-1.5416905879974363,1.5416886806488037,1.9484843960526632e-06,1.1825388669967651,0.8105324506759644,0.8105324506759644,0.0,38.425537109375,25.0,10943.037109375,-0.0,309.78765869140625,1.0,283.1499938964844,284.2456359863281,289.38043212890625,290.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,19833.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467357337474823,1.0,0.0,0.0,2.3810606002807617,2.3810715675354004,3.782981536915031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.488525390625,0.0,447.6505126953125,1895.4371337890625,0.0,416.2630920410156,0.5982527732849121,1.0,0.0,3.0,1.0,0.0
12295200,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8507176637649536,0.1869435906410217,0.1688744723796844,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8224337100982666,0.167650043964386,0.1596973538398742,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9553530812263488,0.2596463859081268,0.1820629835128784,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7669998407363892,0.1358721405267715,0.1296947300434112,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7790129780769348,0.1421262472867965,0.6442002058029175,284.7176818847656,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,298.0762023925781,284.71978759765625,1.0,0.2905733585357666,1.0,1.0,0.0,1.0,-1.5416905879974363,1.5416886806488037,1.9484843960526632e-06,1.1825388669967651,0.8105324506759644,0.8105324506759644,0.0,38.425537109375,25.0,10943.037109375,-0.0,309.78765869140625,1.0,283.1499938964844,284.2456359863281,289.38043212890625,290.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,19833.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467357337474823,1.0,0.0,0.0,2.3810606002807617,2.3810715675354004,3.782981536915031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.488525390625,0.0,447.6505126953125,1895.4371337890625,0.0,416.2630920410156,0.5982527732849121,1.0,0.0,3.0,1.0,0.0
12295260,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8703524470329285,0.1868502646684646,0.168653205037117,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.839744508266449,0.1671648770570755,0.1591024994850158,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9774036407470704,0.2592618465423584,0.1816987097263336,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.7840806245803833,0.13526351749897,0.1289814561605453,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.795068085193634,0.1407060474157333,0.6371726989746094,284.7462158203125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,298.0814208984375,284.7485656738281,1.0,0.2855811417102813,1.0,1.0,0.0,1.0,-1.5309796333312988,1.530977725982666,1.9231883925385773e-06,1.173985481262207,0.7939851880073547,0.7939851880073547,0.0,35.31597137451172,25.0,10940.2412109375,-0.0,296.65704345703125,1.0,283.1499938964844,284.2789306640625,289.4046325683594,290.2030639648437,293.1499938964844,293.1499938964844,283.1499938964844,19860.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692410826683044,1.0,0.0,0.0,2.3096556663513184,2.309666156768799,3.559490266979992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.509521484375,0.0,414.2467041015625,1895.4371337890625,0.0,421.0153503417969,0.5826709270477295,1.0,0.0,3.0,1.0,0.0
12295320,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8703524470329285,0.1868502646684646,0.168653205037117,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.839744508266449,0.1671648770570755,0.1591024994850158,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9774036407470704,0.2592618465423584,0.1816987097263336,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.7840806245803833,0.13526351749897,0.1289814561605453,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.795068085193634,0.1407060474157333,0.6371726989746094,284.7462158203125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,298.0814208984375,284.7485656738281,1.0,0.2855811417102813,1.0,1.0,0.0,1.0,-1.5309796333312988,1.530977725982666,1.9231883925385773e-06,1.173985481262207,0.7939851880073547,0.7939851880073547,0.0,35.31597137451172,25.0,10940.2412109375,-0.0,296.65704345703125,1.0,283.1499938964844,284.2789306640625,289.4046325683594,290.2030639648437,293.1499938964844,293.1499938964844,283.1499938964844,19860.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692410826683044,1.0,0.0,0.0,2.3096556663513184,2.309666156768799,3.559490266979992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.509521484375,0.0,414.2467041015625,1895.4371337890625,0.0,421.0153503417969,0.5826709270477295,1.0,0.0,3.0,1.0,0.0
12295380,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.8873445987701416,0.1868757307529449,0.1685714572668075,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8544842600822449,0.166759505867958,0.158619150519371,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9928539991378784,0.2589367032051086,0.1814017593860626,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.7984049916267395,0.134739950299263,0.128384843468666,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.8080074787139893,0.1393729895353317,0.6307114362716675,284.7773132324219,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,298.0869445800781,284.7798767089844,1.0,0.2816798388957977,1.0,1.0,0.0,1.0,-1.5214709043502808,1.521468997001648,1.900903953355737e-06,1.166386365890503,0.7777499556541443,0.7777499556541443,0.0,33.05572509765625,25.0,10940.2080078125,-0.0,286.44140625,1.0,283.1499938964844,284.3153381347656,289.43377685546875,290.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,19884.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683154821395874,1.0,0.0,0.0,2.2369096279144287,2.23691987991333,3.338799103858037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.9482421875,0.0,382.0801696777344,1895.4371337890625,0.0,418.6735229492188,0.5668772459030151,1.0,0.0,3.0,1.0,0.0
12295440,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.8873445987701416,0.1868757307529449,0.1685714572668075,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8544842600822449,0.166759505867958,0.158619150519371,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9928539991378784,0.2589367032051086,0.1814017593860626,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.7984049916267395,0.134739950299263,0.128384843468666,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.8080074787139893,0.1393729895353317,0.6307114362716675,284.7773132324219,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,298.0869445800781,284.7798767089844,1.0,0.2816798388957977,1.0,1.0,0.0,1.0,-1.5214709043502808,1.521468997001648,1.900903953355737e-06,1.166386365890503,0.7777499556541443,0.7777499556541443,0.0,33.05572509765625,25.0,10940.2080078125,-0.0,286.44140625,1.0,283.1499938964844,284.3153381347656,289.43377685546875,290.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,19884.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683154821395874,1.0,0.0,0.0,2.2369096279144287,2.23691987991333,3.338799103858037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.9482421875,0.0,382.0801696777344,1895.4371337890625,0.0,418.6735229492188,0.5668772459030151,1.0,0.0,3.0,1.0,0.0
12295500,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8945123553276062,0.1869309693574905,0.1685790121555328,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.8606993556022644,0.1665836423635482,0.1584138870239257,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.9982174038887024,0.2587989866733551,0.1810957789421081,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8042751550674438,0.1345067173242569,0.1281246691942215,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8129453659057617,0.1387350410223007,0.6276627779006958,284.7938537597656,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,298.0897521972656,284.79656982421875,1.0,0.2800378501415252,1.0,1.0,0.0,1.0,-1.5168479681015017,1.5168460607528689,1.8901534986071056e-06,1.1627135276794434,0.7699924111366272,0.7699924111366272,0.0,32.18732452392578,25.0,10939.3955078125,-0.0,282.121826171875,1.0,283.1499938964844,284.3348083496094,289.4512939453125,290.2468566894531,293.1499938964844,293.1499938964844,283.1499938964844,19911.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673750698566437,1.0,0.0,0.0,2.1996865272521973,2.1996965408325195,3.228605578442512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.29443359375,0.0,366.4035339355469,1895.4371337890625,0.0,416.30755615234375,0.5588533282279968,1.0,0.0,3.0,1.0,0.0
12295560,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8978295922279358,0.1870084106922149,0.1686261892318725,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8633794784545898,0.1664199829101562,0.158240407705307,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.9967008233070374,0.2589381635189056,0.1780809462070465,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8066694736480713,0.1342868059873581,0.1278973072767257,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.8144821524620056,0.1381111294031143,0.6247703433036804,284.8096618652344,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,298.0933532714844,284.81201171875,1.0,0.2784649729728699,1.0,1.0,0.0,1.0,-1.5093625783920288,1.509360671043396,1.872825009741064e-06,1.1567621231079102,0.7618798017501831,0.7618798017501831,0.0,31.70865631103516,25.0,10922.5625,-0.0,277.5429992675781,1.0,283.1499938964844,284.3532409667969,289.47039794921875,290.2648010253906,293.1499938964844,293.1499938964844,283.1499938964844,19897.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663522839546203,1.0,0.0,0.0,2.1632168292999268,2.16322660446167,3.122435998648143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.1455078125,0.0,351.32080078125,1895.4371337890625,0.0,413.7495727539063,0.5509557723999023,1.0,0.0,3.0,1.0,0.0
