time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295620,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9045867919921876,0.1872361302375793,0.1687831133604049,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8688324093818665,0.1661386340856552,0.1579337865114212,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.994955599308014,0.2601977884769439,0.1731788367033004,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8113943934440613,0.1338967531919479,0.1274864822626114,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.817574679851532,0.1369254440069198,0.6192333102226257,284.8410949707031,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,298.10382080078125,284.84375,1.0,0.275634616613388,1.0,1.0,0.0,1.0,-1.4961740970611572,1.496172308921814,1.8424742620481995e-06,1.1462091207504272,0.7463644742965698,0.7463644742965698,0.0,30.811092376708984,25.0,10890.2275390625,-0.0,269.4449462890625,1.0,283.1499938964844,284.391845703125,289.51031494140625,290.3017272949219,293.1499938964844,293.1499938964844,283.1499938964844,19898.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641981124877929,1.0,0.0,0.0,2.088986396789551,2.088995695114136,2.91182061573636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.21484375,0.0,322.1323547363281,1895.4371337890625,0.0,408.4134826660156,0.5350028276443481,1.0,0.0,3.0,1.0,0.0
12295680,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9045867919921876,0.1872361302375793,0.1687831133604049,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8688324093818665,0.1661386340856552,0.1579337865114212,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.994955599308014,0.2601977884769439,0.1731788367033004,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8113943934440613,0.1338967531919479,0.1274864822626114,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.817574679851532,0.1369254440069198,0.6192333102226257,284.8410949707031,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,298.10382080078125,284.84375,1.0,0.275634616613388,1.0,1.0,0.0,1.0,-1.4961740970611572,1.496172308921814,1.8424742620481995e-06,1.1462091207504272,0.7463644742965698,0.7463644742965698,0.0,30.811092376708984,25.0,10890.2275390625,-0.0,269.4449462890625,1.0,283.1499938964844,284.391845703125,289.51031494140625,290.3017272949219,293.1499938964844,293.1499938964844,283.1499938964844,19898.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641981124877929,1.0,0.0,0.0,2.088986396789551,2.088995695114136,2.91182061573636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.21484375,0.0,322.1323547363281,1895.4371337890625,0.0,408.4134826660156,0.5350028276443481,1.0,0.0,3.0,1.0,0.0
12295740,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9111188650131226,0.1875732988119125,0.1690394580364227,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8737552165985107,0.1659261435270309,0.1576944589614868,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.993488073348999,0.2620169818401336,0.1690456122159958,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8154928684234619,0.1335788965225219,0.1271466612815857,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8201535940170288,0.1358295083045959,0.6141137480735779,284.8757019042969,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,298.1158447265625,284.8786315917969,1.0,0.2731774449348449,1.0,1.0,0.0,1.0,-1.4846774339675903,1.484675645828247,1.816277176658332e-06,1.137008547782898,0.731320858001709,0.731320858001709,0.0,30.04769325256348,25.0,10864.2421875,-0.0,262.5423889160156,1.0,283.1499938964844,284.4340515136719,289.5516357421875,290.3407287597656,293.1499938964844,293.1499938964844,283.1499938964844,19880.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462209016084671,1.0,0.0,0.0,2.014939546585083,2.0149483680725098,2.709052466798312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.7392578125,0.0,294.72662353515625,1895.4371337890625,0.0,403.5472717285156,0.5191717743873596,1.0,0.0,3.0,1.0,0.0
12295800,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9111188650131226,0.1875732988119125,0.1690394580364227,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8737552165985107,0.1659261435270309,0.1576944589614868,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.993488073348999,0.2620169818401336,0.1690456122159958,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8154928684234619,0.1335788965225219,0.1271466612815857,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8201535940170288,0.1358295083045959,0.6141137480735779,284.8757019042969,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,298.1158447265625,284.8786315917969,1.0,0.2731774449348449,1.0,1.0,0.0,1.0,-1.4846774339675903,1.484675645828247,1.816277176658332e-06,1.137008547782898,0.731320858001709,0.731320858001709,0.0,30.04769325256348,25.0,10864.2421875,-0.0,262.5423889160156,1.0,283.1499938964844,284.4340515136719,289.5516357421875,290.3407287597656,293.1499938964844,293.1499938964844,283.1499938964844,19880.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462209016084671,1.0,0.0,0.0,2.014939546585083,2.0149483680725098,2.709052466798312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.7392578125,0.0,294.72662353515625,1895.4371337890625,0.0,403.5472717285156,0.5191717743873596,1.0,0.0,3.0,1.0,0.0
12295860,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9173889756202698,0.1880237013101577,0.1694001704454422,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8781780004501343,0.1657857298851013,0.1575261801481247,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9920337796211244,0.2640966475009918,0.1654224097728729,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8190812468528748,0.1333353668451309,0.1268802434206009,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8222777247428894,0.1348190903663635,0.6094003319740295,284.9130249023437,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,298.128173828125,284.91619873046875,1.0,0.271036148071289,1.0,1.0,0.0,1.0,-1.474579691886902,1.4745779037475586,1.7934586367118754e-06,1.128917932510376,0.716815173625946,0.716815173625946,0.0,29.39801788330078,28.0,10842.783203125,-0.0,256.6121826171875,1.0,283.1499938964844,284.4793395996094,289.59326171875,290.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605957865715027,1.0,0.0,0.0,1.9418882131576536,1.9418967962265008,2.5161810413010244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.7919921875,0.0,269.2994689941406,1895.4371337890625,0.0,399.64300537109375,0.5036351680755615,1.0,0.0,3.0,1.0,0.0
12295920,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9173889756202698,0.1880237013101577,0.1694001704454422,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8781780004501343,0.1657857298851013,0.1575261801481247,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9920337796211244,0.2640966475009918,0.1654224097728729,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8190812468528748,0.1333353668451309,0.1268802434206009,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8222777247428894,0.1348190903663635,0.6094003319740295,284.9130249023437,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,298.128173828125,284.91619873046875,1.0,0.271036148071289,1.0,1.0,0.0,1.0,-1.474579691886902,1.4745779037475586,1.7934586367118754e-06,1.128917932510376,0.716815173625946,0.716815173625946,0.0,29.39801788330078,28.0,10842.783203125,-0.0,256.6121826171875,1.0,283.1499938964844,284.4793395996094,289.59326171875,290.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605957865715027,1.0,0.0,0.0,1.9418882131576536,1.9418967962265008,2.5161810413010244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.7919921875,0.0,269.2994689941406,1895.4371337890625,0.0,399.64300537109375,0.5036351680755615,1.0,0.0,3.0,1.0,0.0
12295980,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9183198809623718,0.1885929107666015,0.1698830425739288,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8779677748680115,0.1657228916883468,0.157447874546051,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9920536875724792,0.2659182548522949,0.1654695719480514,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8186723589897156,0.1331706047058105,0.1267053484916687,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8204246759414673,0.133889153599739,0.605143129825592,284.9550476074219,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,298.1388854980469,284.95880126953125,1.0,0.2704198658466339,1.0,1.0,0.0,1.0,-1.4697974920272827,1.4697957038879397,1.7826540670284885e-06,1.1250247955322266,0.7029508948326111,0.7029508948326111,0.0,29.31534194946289,31.0,10847.9228515625,-0.0,254.3929138183593,1.0,283.1499938964844,284.5297546386719,289.63458251953125,290.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,19781.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594219326972961,1.0,0.0,0.0,1.870689868927002,1.870697975158692,2.335054318791663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.06494140625,0.0,245.9955902099609,1895.4371337890625,0.0,396.8255920410156,0.488572895526886,1.0,0.0,3.0,1.0,0.0
12296040,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9183198809623718,0.1885929107666015,0.1698830425739288,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8779677748680115,0.1657228916883468,0.157447874546051,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9920536875724792,0.2659182548522949,0.1654695719480514,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8186723589897156,0.1331706047058105,0.1267053484916687,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8204246759414673,0.133889153599739,0.605143129825592,284.9550476074219,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,298.1388854980469,284.95880126953125,1.0,0.2704198658466339,1.0,1.0,0.0,1.0,-1.4697974920272827,1.4697957038879397,1.7826540670284885e-06,1.1250247955322266,0.7029508948326111,0.7029508948326111,0.0,29.31534194946289,31.0,10847.9228515625,-0.0,254.3929138183593,1.0,283.1499938964844,284.5297546386719,289.63458251953125,290.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,19781.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594219326972961,1.0,0.0,0.0,1.870689868927002,1.870697975158692,2.335054318791663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.06494140625,0.0,245.9955902099609,1895.4371337890625,0.0,396.8255920410156,0.488572895526886,1.0,0.0,3.0,1.0,0.0
12296100,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9168403744697572,0.188923180103302,0.1701715886592865,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8762053847312927,0.1657208651304245,0.1574432104825973,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9926085472106934,0.2664574682712555,0.1668077707290649,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8170428276062012,0.1331174671649933,0.1266524344682693,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8180625438690186,0.1334471106529235,0.6031611561775208,284.9784851074219,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,298.1425170898437,284.9825439453125,1.0,0.2705919146537781,1.0,1.0,0.0,1.0,-1.4693007469177246,1.4692989587783811,1.781509581633145e-06,1.1245964765548706,0.6964867115020752,0.6964867115020752,0.0,29.47529983520508,31.0,10860.66015625,-0.0,254.584716796875,1.0,283.1499938964844,284.557373046875,289.65545654296875,290.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,19759.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459087461233139,1.0,0.0,0.0,1.835609436035156,1.8356173038482664,2.248298329732279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.4892578125,0.0,235.09912109375,1895.4371337890625,0.0,396.02642822265625,0.4812146723270416,1.0,0.0,3.0,1.0,0.0
12296160,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9142891764640808,0.1892842054367065,0.1704915910959243,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8735207915306091,0.1657384932041168,0.1574611365795135,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9934287667274476,0.2666997611522674,0.1688902080059051,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8145949840545654,0.1330836713314056,0.1266219019889831,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8148614764213562,0.1330161690711975,0.6012543439865112,285.0031433105469,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,298.1448974609375,285.0073547363281,1.0,0.2710521817207336,1.0,1.0,0.0,1.0,-1.4698796272277832,1.46987783908844,1.7827724150265567e-06,1.125026822090149,0.6898638606071472,0.6898638606071472,0.0,29.75356674194336,25.0,10880.7421875,-0.0,255.52398681640625,1.0,283.1499938964844,284.5857849121094,289.6765441894531,290.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,19697.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589771032333374,1.0,0.0,0.0,1.8023587465286253,1.8023664951324463,2.1675836592294218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.873046875,0.0,224.9425506591797,1895.4371337890625,0.0,395.7630920410156,0.4741885364055633,1.0,0.0,3.0,1.0,0.0
12296220,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9210466146469116,0.1900747865438461,0.1711636781692505,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8781183362007141,0.1658124774694442,0.1575014591217041,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9920377135276794,0.2674566209316253,0.1654320359230041,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8184288740158081,0.1330548524856567,0.1265648156404495,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8171277046203613,0.1321712285280227,0.5973506569862366,285.0490417480469,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,298.14996337890625,285.0523986816406,1.0,0.2689676284790039,1.0,1.0,0.0,1.0,-1.4618359804153442,1.461834192276001,1.7648768562139594e-06,1.118657112121582,0.677507221698761,0.677507221698761,0.0,29.166418075561523,28.0,10869.0615234375,-0.0,250.6967163085937,1.0,283.1499938964844,284.63897705078125,289.7174987792969,290.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,19598.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459293931722641,1.0,0.0,0.0,1.7375212907791138,1.7375288009643557,2.0144369727859162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.81591796875,0.0,206.13525390625,1895.4371337890625,0.0,396.5196228027344,0.460617184638977,1.0,0.0,3.0,1.0,0.0
12296280,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9210466146469116,0.1900747865438461,0.1711636781692505,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8781183362007141,0.1658124774694442,0.1575014591217041,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9920377135276794,0.2674566209316253,0.1654320359230041,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8184288740158081,0.1330548524856567,0.1265648156404495,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8171277046203613,0.1321712285280227,0.5973506569862366,285.0490417480469,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,298.14996337890625,285.0523986816406,1.0,0.2689676284790039,1.0,1.0,0.0,1.0,-1.4618359804153442,1.461834192276001,1.7648768562139594e-06,1.118657112121582,0.677507221698761,0.677507221698761,0.0,29.166418075561523,28.0,10869.0615234375,-0.0,250.6967163085937,1.0,283.1499938964844,284.63897705078125,289.7174987792969,290.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,19598.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459293931722641,1.0,0.0,0.0,1.7375212907791138,1.7375288009643557,2.0144369727859162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.81591796875,0.0,206.13525390625,1895.4371337890625,0.0,396.5196228027344,0.460617184638977,1.0,0.0,3.0,1.0,0.0
12296340,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9234322905540466,0.1909644603729248,0.1719346195459365,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8789761662483215,0.1659504771232605,0.157612606883049,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.991827666759491,0.2691255509853363,0.1649394035339355,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8190198540687561,0.1330924183130264,0.1265806555747985,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8161305785179138,0.1313944309949875,0.5937655568122864,285.0937194824219,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,298.15875244140625,285.0977478027344,1.0,0.2684962153434753,1.0,1.0,0.0,1.0,-1.4580127000808716,1.4580109119415283,1.7562715584062971e-06,1.1154918670654297,0.6658643484115601,0.6658643484115601,0.0,29.033184051513672,31.0,10871.6337890625,-0.0,248.78273010253903,1.0,283.1499938964844,284.69256591796875,289.7534484863281,290.5443420410156,293.1499938964844,293.1499938964844,283.1499938964844,19493.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594446718692779,1.0,0.0,0.0,1.6763734817504885,1.676380634307861,1.8751455854726373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.30419921875,0.0,189.42459106445312,1895.4371337890625,0.0,396.8800354003906,0.4479071199893951,1.0,0.0,3.0,1.0,0.0
12296400,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9234322905540466,0.1909644603729248,0.1719346195459365,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8789761662483215,0.1659504771232605,0.157612606883049,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.991827666759491,0.2691255509853363,0.1649394035339355,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8190198540687561,0.1330924183130264,0.1265806555747985,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8161305785179138,0.1313944309949875,0.5937655568122864,285.0937194824219,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,298.15875244140625,285.0977478027344,1.0,0.2684962153434753,1.0,1.0,0.0,1.0,-1.4580127000808716,1.4580109119415283,1.7562715584062971e-06,1.1154918670654297,0.6658643484115601,0.6658643484115601,0.0,29.033184051513672,31.0,10871.6337890625,-0.0,248.78273010253903,1.0,283.1499938964844,284.69256591796875,289.7534484863281,290.5443420410156,293.1499938964844,293.1499938964844,283.1499938964844,19493.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594446718692779,1.0,0.0,0.0,1.6763734817504885,1.676380634307861,1.8751455854726373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.30419921875,0.0,189.42459106445312,1895.4371337890625,0.0,396.8800354003906,0.4479071199893951,1.0,0.0,3.0,1.0,0.0
12296460,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9204130172729492,0.1919949501752853,0.1728353053331375,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8752804398536682,0.1661598235368728,0.1578082293272018,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.993100106716156,0.2700783312320709,0.1680400669574737,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8156914114952087,0.1331991553306579,0.1266803294420242,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8111404776573181,0.1306793391704559,0.5905704498291016,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,298.1645202636719,285.14898681640625,1.0,0.2692714631557464,1.0,1.0,0.0,1.0,-1.459332823753357,1.4593311548233032,1.759122142175329e-06,1.1164696216583252,0.6551268100738525,0.6551268100738525,0.0,29.449731826782227,34.0,10906.5361328125,-0.0,250.36358642578125,1.0,283.1499938964844,284.751220703125,289.7890930175781,290.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,19374.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594787657260895,1.0,0.0,0.0,1.6196503639221191,1.619657278060913,1.7503944604868593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.46826171875,0.0,174.7511444091797,1895.4371337890625,0.0,396.9615783691406,0.4361754357814789,1.0,0.0,3.0,1.0,0.0
12296520,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9204130172729492,0.1919949501752853,0.1728353053331375,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8752804398536682,0.1661598235368728,0.1578082293272018,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.993100106716156,0.2700783312320709,0.1680400669574737,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8156914114952087,0.1331991553306579,0.1266803294420242,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8111404776573181,0.1306793391704559,0.5905704498291016,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,298.1645202636719,285.14898681640625,1.0,0.2692714631557464,1.0,1.0,0.0,1.0,-1.459332823753357,1.4593311548233032,1.759122142175329e-06,1.1164696216583252,0.6551268100738525,0.6551268100738525,0.0,29.449731826782227,34.0,10906.5361328125,-0.0,250.36358642578125,1.0,283.1499938964844,284.751220703125,289.7890930175781,290.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,19374.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594787657260895,1.0,0.0,0.0,1.6196503639221191,1.619657278060913,1.7503944604868593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.46826171875,0.0,174.7511444091797,1895.4371337890625,0.0,396.9615783691406,0.4361754357814789,1.0,0.0,3.0,1.0,0.0
12296580,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9137474298477172,0.193240076303482,0.1739293783903122,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8683810234069824,0.1664437800645828,0.1580883264541626,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9951413869857788,0.2699655890464782,0.1737473011016845,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8094081878662109,0.1333731263875961,0.126858651638031,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.802928626537323,0.1300021559000015,0.5876380205154419,285.1991271972656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,298.1665954589844,285.2038269042969,1.0,0.2710927724838257,1.0,1.0,0.0,1.0,-1.4645259380340576,1.4645241498947144,1.770592348293576e-06,1.1205377578735352,0.645352840423584,0.645352840423584,0.0,30.300552368164062,25.0,10964.9541015625,-0.0,254.64425659179688,1.0,283.1499938964844,284.81268310546875,289.8263854980469,290.6225891113281,293.1499938964844,293.1499938964844,283.1499938964844,19247.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599711000919342,1.0,0.0,0.0,1.567827820777893,1.567834496498108,1.6401747870986585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.834716796875,0.0,162.0178680419922,1895.4371337890625,0.0,398.1412048339844,0.4255047142505646,1.0,0.0,3.0,1.0,0.0
12296640,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9137474298477172,0.193240076303482,0.1739293783903122,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8683810234069824,0.1664437800645828,0.1580883264541626,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9951413869857788,0.2699655890464782,0.1737473011016845,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8094081878662109,0.1333731263875961,0.126858651638031,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.802928626537323,0.1300021559000015,0.5876380205154419,285.1991271972656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,298.1665954589844,285.2038269042969,1.0,0.2710927724838257,1.0,1.0,0.0,1.0,-1.4645259380340576,1.4645241498947144,1.770592348293576e-06,1.1205377578735352,0.645352840423584,0.645352840423584,0.0,30.300552368164062,25.0,10964.9541015625,-0.0,254.64425659179688,1.0,283.1499938964844,284.81268310546875,289.8263854980469,290.6225891113281,293.1499938964844,293.1499938964844,283.1499938964844,19247.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599711000919342,1.0,0.0,0.0,1.567827820777893,1.567834496498108,1.6401747870986585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.834716796875,0.0,162.0178680419922,1895.4371337890625,0.0,398.1412048339844,0.4255047142505646,1.0,0.0,3.0,1.0,0.0
12296700,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9162231087684632,0.1939244121313095,0.1745239943265915,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.8697239756584167,0.1666052788496017,0.1582319438457489,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9948674440383912,0.2697816491127014,0.1729146540164947,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8105841875076294,0.1334768533706665,0.1269484907388687,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8032329082489014,0.1296669840812683,0.5861146450042725,285.2254638671875,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,298.1672058105469,285.2293395996094,1.0,0.2703865766525268,1.0,1.0,0.0,1.0,-1.4626991748809814,1.4626975059509275,1.7665847735770512e-06,1.1191387176513672,0.6409628391265869,0.6409628391265869,0.0,30.15537071228028,25.0,10973.009765625,-0.0,253.51768493652344,1.0,283.1499938964844,284.8417358398437,289.8453369140625,290.6435241699219,293.1499938964844,293.1499938964844,283.1499938964844,19195.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605048298835754,1.0,0.0,0.0,1.543391466140747,1.5433980226516724,1.5894453042619716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.78173828125,0.0,156.2814178466797,1895.4371337890625,0.0,399.4240112304688,0.4205265045166015,1.0,0.0,3.0,1.0,0.0
12296760,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.9234200716018676,0.1946309208869934,0.1751291453838348,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.8749157190322876,0.1667754650115966,0.1583689004182815,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.9935168027877808,0.2702245414257049,0.1691222339868545,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8151673078536987,0.1335890144109726,0.1270307004451751,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8071022629737854,0.129339188337326,0.584531307220459,285.2463684082031,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,298.1700134277344,285.2494506835937,1.0,0.2687896192073822,1.0,1.0,0.0,1.0,-1.457237958908081,1.4572361707687378,1.7544647334943877e-06,1.1147854328155518,0.6364245414733887,0.6364245414733887,0.0,29.552370071411133,28.0,10958.654296875,-0.0,249.74929809570312,1.0,283.1499938964844,284.8656616210937,289.8631591796875,290.6624755859375,293.1499938964844,293.1499938964844,283.1499938964844,19121.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610924124717712,1.0,0.0,0.0,1.5209568738937378,1.5209633111953735,1.543573091566941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.89013671875,0.0,151.0598602294922,1895.4371337890625,0.0,400.8409118652344,0.4159078896045685,1.0,0.0,3.0,1.0,0.0
12296820,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9290040135383606,0.1961109936237335,0.1764260083436966,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8779522180557251,0.1671565920114517,0.1587060093879699,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9928019046783448,0.2721010148525238,0.1672874540090561,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8177307844161987,0.1338548809289932,0.1272590309381485,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.8079940676689148,0.1287451833486557,0.5817273855209351,285.28778076171875,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,298.1794738769531,285.29156494140625,1.0,0.2682166695594787,1.0,1.0,0.0,1.0,-1.453898310661316,1.4538965225219729,1.7469236581746372e-06,1.1119695901870728,0.6282376050949097,0.6282376050949097,0.0,29.25176048278809,31.0,10963.68359375,-0.0,247.62771606445312,1.0,283.1499938964844,284.91461181640625,289.8941345214844,290.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,19006.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617571830749511,1.0,0.0,0.0,1.478450059890747,1.4784563779830933,1.4585010887913088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.728759765625,0.0,141.58953857421875,1895.4371337890625,0.0,402.4499206542969,0.4072738587856293,1.0,0.0,3.0,1.0,0.0
12296880,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9290040135383606,0.1961109936237335,0.1764260083436966,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8779522180557251,0.1671565920114517,0.1587060093879699,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9928019046783448,0.2721010148525238,0.1672874540090561,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8177307844161987,0.1338548809289932,0.1272590309381485,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.8079940676689148,0.1287451833486557,0.5817273855209351,285.28778076171875,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,298.1794738769531,285.29156494140625,1.0,0.2682166695594787,1.0,1.0,0.0,1.0,-1.453898310661316,1.4538965225219729,1.7469236581746372e-06,1.1119695901870728,0.6282376050949097,0.6282376050949097,0.0,29.25176048278809,31.0,10963.68359375,-0.0,247.62771606445312,1.0,283.1499938964844,284.91461181640625,289.8941345214844,290.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,19006.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617571830749511,1.0,0.0,0.0,1.478450059890747,1.4784563779830933,1.4585010887913088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.728759765625,0.0,141.58953857421875,1895.4371337890625,0.0,402.4499206542969,0.4072738587856293,1.0,0.0,3.0,1.0,0.0
12296940,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.9286591410636902,0.1976922303438186,0.1778298616409301,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.8760817646980286,0.1675967127084732,0.1591174304485321,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9935833811759948,0.2734935879707336,0.1692987084388733,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.8160437941551208,0.1341763138771057,0.1275595426559448,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.8044413328170776,0.1282161474227905,0.5793392658233643,285.33477783203125,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,298.18682861328125,285.3388671875,1.0,0.2689454257488251,1.0,1.0,0.0,1.0,-1.4559835195541382,1.455981731414795,1.751429408614058e-06,1.113531231880188,0.6210131645202637,0.6210131645202637,0.0,29.54724884033203,34.0,11005.669921875,-0.0,249.2194976806641,1.0,283.1499938964844,284.96746826171875,289.9250793457031,290.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18887.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620525538921356,1.0,0.0,0.0,1.4407246112823486,1.4407306909561155,1.385017753818829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.23583984375,0.0,133.50338745117188,1895.4371337890625,0.0,403.1669921875,0.3996297121047973,1.0,0.0,3.0,1.0,0.0
12297000,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.9286591410636902,0.1976922303438186,0.1778298616409301,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.8760817646980286,0.1675967127084732,0.1591174304485321,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9935833811759948,0.2734935879707336,0.1692987084388733,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.8160437941551208,0.1341763138771057,0.1275595426559448,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.8044413328170776,0.1282161474227905,0.5793392658233643,285.33477783203125,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,298.18682861328125,285.3388671875,1.0,0.2689454257488251,1.0,1.0,0.0,1.0,-1.4559835195541382,1.455981731414795,1.751429408614058e-06,1.113531231880188,0.6210131645202637,0.6210131645202637,0.0,29.54724884033203,34.0,11005.669921875,-0.0,249.2194976806641,1.0,283.1499938964844,284.96746826171875,289.9250793457031,290.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18887.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620525538921356,1.0,0.0,0.0,1.4407246112823486,1.4407306909561155,1.385017753818829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.23583984375,0.0,133.50338745117188,1895.4371337890625,0.0,403.1669921875,0.3996297121047973,1.0,0.0,3.0,1.0,0.0
12297060,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.9239742755889891,0.1993716657161712,0.1793378740549087,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.8706607818603516,0.1680956482887268,0.1596003025770187,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.99526447057724,0.2738999426364898,0.1741296797990799,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.8111874461174011,0.1345516145229339,0.1279271095991134,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.7975504398345947,0.1277213543653488,0.5772112607955933,285.3842468261719,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,298.1905212402344,285.3884582519531,1.0,0.2707670629024505,1.0,1.0,0.0,1.0,-1.4620578289031982,1.462056040763855,1.7647963659328525e-06,1.1182736158370972,0.6147812008857727,0.6147812008857727,0.0,30.301902770996094,25.0,11074.255859375,-0.0,253.6159820556641,1.0,283.1499938964844,285.0213928222656,289.95849609375,290.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18768.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627637565135956,1.0,0.0,0.0,1.4078969955444336,1.4079029560089111,1.322620306609679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.134765625,0.0,126.6966781616211,1895.4371337890625,0.0,404.8986206054688,0.392981469631195,1.0,0.0,3.0,1.0,0.0
12297120,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.9239742755889891,0.1993716657161712,0.1793378740549087,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.8706607818603516,0.1680956482887268,0.1596003025770187,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.99526447057724,0.2738999426364898,0.1741296797990799,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.8111874461174011,0.1345516145229339,0.1279271095991134,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.7975504398345947,0.1277213543653488,0.5772112607955933,285.3842468261719,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,298.1905212402344,285.3884582519531,1.0,0.2707670629024505,1.0,1.0,0.0,1.0,-1.4620578289031982,1.462056040763855,1.7647963659328525e-06,1.1182736158370972,0.6147812008857727,0.6147812008857727,0.0,30.301902770996094,25.0,11074.255859375,-0.0,253.6159820556641,1.0,283.1499938964844,285.0213928222656,289.95849609375,290.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18768.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627637565135956,1.0,0.0,0.0,1.4078969955444336,1.4079029560089111,1.322620306609679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.134765625,0.0,126.6966781616211,1895.4371337890625,0.0,404.8986206054688,0.392981469631195,1.0,0.0,3.0,1.0,0.0
12297180,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.93550044298172,0.2011126428842544,0.1808626353740692,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.8784447312355042,0.1686250269412994,0.1600684821605682,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9934133291244508,0.2746558487415313,0.1688501834869384,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8180049061775208,0.1349540948867797,0.1282758861780166,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8028555512428284,0.127228632569313,0.5748679637908936,285.4242248535156,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,298.1948547363281,285.42657470703125,1.0,0.2685030996799469,1.0,1.0,0.0,1.0,-1.455728530883789,1.4557268619537354,1.750787419041444e-06,1.1132512092590332,0.6093859672546387,0.6093859672546387,0.0,29.482431411743164,28.0,11081.7744140625,-0.0,248.95216369628903,1.0,283.1499938964844,285.06451416015625,289.9920959472656,290.8026733398437,293.1499938964844,293.1499938964844,283.1499938964844,18659.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642224609851837,1.0,0.0,0.0,1.3796952962875366,1.3797011375427246,1.2701640628165478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.419189453125,0.0,121.02954864501952,1895.4371337890625,0.0,408.473388671875,0.387281596660614,1.0,0.0,3.0,1.0,0.0
12297240,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.93550044298172,0.2011126428842544,0.1808626353740692,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.8784447312355042,0.1686250269412994,0.1600684821605682,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9934133291244508,0.2746558487415313,0.1688501834869384,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8180049061775208,0.1349540948867797,0.1282758861780166,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8028555512428284,0.127228632569313,0.5748679637908936,285.4242248535156,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,298.1948547363281,285.42657470703125,1.0,0.2685030996799469,1.0,1.0,0.0,1.0,-1.455728530883789,1.4557268619537354,1.750787419041444e-06,1.1132512092590332,0.6093859672546387,0.6093859672546387,0.0,29.482431411743164,28.0,11081.7744140625,-0.0,248.95216369628903,1.0,283.1499938964844,285.06451416015625,289.9920959472656,290.8026733398437,293.1499938964844,293.1499938964844,283.1499938964844,18659.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642224609851837,1.0,0.0,0.0,1.3796952962875366,1.3797011375427246,1.2701640628165478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.419189453125,0.0,121.02954864501952,1895.4371337890625,0.0,408.473388671875,0.387281596660614,1.0,0.0,3.0,1.0,0.0
12297300,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.9400309920310974,0.2019994258880615,0.1816426962614059,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.8813755512237549,0.168900191783905,0.1603144407272339,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.9926779866218568,0.2758294939994812,0.166979506611824,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8205041289329529,0.1351668387651443,0.1284625828266143,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.8045945167541504,0.127000406384468,0.573758602142334,285.4390563964844,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,298.1996154785156,285.4419250488281,1.0,0.2680713534355163,1.0,1.0,0.0,1.0,-1.4536012411117554,1.453599452972412,1.7459651644458063e-06,1.111435055732727,0.6070365905761719,0.6070365905761719,0.0,29.20035552978516,28.0,11083.8779296875,-0.0,247.3781890869141,1.0,283.1499938964844,285.0821533203125,290.0065612792969,290.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18622.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648894667625427,1.0,0.0,0.0,1.3666164875030518,1.3666223287582395,1.2461971721222653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.846923828125,0.0,118.50431823730467,1895.4371337890625,0.0,410.1184997558594,0.3846906721591949,1.0,0.0,3.0,1.0,0.0
12297360,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.942388653755188,0.2029035687446594,0.1824428141117096,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8825207352638245,0.1691849827766418,0.1605763733386993,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.9924768209457396,0.2769865393638611,0.1664857715368271,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.8214685320854187,0.135389044880867,0.1286656409502029,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8047137260437012,0.1267880946397781,0.5727593898773193,285.4563903808594,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,298.2042541503906,285.4594116210937,1.0,0.2679920792579651,1.0,1.0,0.0,1.0,-1.4533263444900513,1.4533246755599976,1.7452871361456346e-06,1.1111456155776978,0.6046935319900513,0.6046935319900513,0.0,29.13090705871582,31.0,11101.7060546875,-0.0,247.0935974121093,1.0,283.1499938964844,285.1013488769531,290.0200500488281,290.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18564.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654018878936767,1.0,0.0,0.0,1.3553104400634766,1.355316162109375,1.225662771275893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.057861328125,0.0,116.27765655517578,1895.4371337890625,0.0,411.38677978515625,0.3823818564414978,1.0,0.0,3.0,1.0,0.0
12297420,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.943103551864624,0.2047737091779709,0.1841078251600265,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.8814490437507629,0.1697876453399658,0.1611429154872894,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.9931206107139589,0.2788087427616119,0.1680925786495208,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.8205392360687256,0.1358636170625686,0.129112496972084,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.8019171953201294,0.126396432518959,0.5709950923919678,285.4936218261719,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,298.21148681640625,285.4967956542969,1.0,0.2687990963459015,1.0,1.0,0.0,1.0,-1.4563504457473757,1.4563486576080322,1.7518252661830047e-06,1.1134154796600342,0.6009194254875183,0.6009194254875183,0.0,29.38783836364746,34.0,11160.0908203125,-0.0,248.97607421875,1.0,283.1499938964844,285.1412048339844,290.047607421875,290.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,18468.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663253724575043,1.0,0.0,0.0,1.3350592851638794,1.3350650072097778,1.189308562743463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.926513671875,0.0,112.3874740600586,1895.4371337890625,0.0,413.6824645996094,0.3782826066017151,1.0,0.0,3.0,1.0,0.0
