time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297480,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.943103551864624,0.2047737091779709,0.1841078251600265,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.8814490437507629,0.1697876453399658,0.1611429154872894,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.9931206107139589,0.2788087427616119,0.1680925786495208,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.8205392360687256,0.1358636170625686,0.129112496972084,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.8019171953201294,0.126396432518959,0.5709950923919678,285.4936218261719,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,298.21148681640625,285.4967956542969,1.0,0.2687990963459015,1.0,1.0,0.0,1.0,-1.4563504457473757,1.4563486576080322,1.7518252661830047e-06,1.1134154796600342,0.6009194254875183,0.6009194254875183,0.0,29.38783836364746,34.0,11160.0908203125,-0.0,248.97607421875,1.0,283.1499938964844,285.1412048339844,290.047607421875,290.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,18468.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663253724575043,1.0,0.0,0.0,1.3350592851638794,1.3350650072097778,1.189308562743463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.926513671875,0.0,112.3874740600586,1895.4371337890625,0.0,413.6824645996094,0.3782826066017151,1.0,0.0,3.0,1.0,0.0
12297540,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.9392715096473694,0.2067235708236694,0.1858605593442917,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.8765823245048523,0.1704344898462295,0.1617671549320221,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.994777500629425,0.2796133458614349,0.1726465076208114,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8163387179374695,0.1363774389028549,0.1296126842498779,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.7956394553184509,0.1260233223438263,0.5694224834442139,285.532470703125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,298.2149658203125,285.5357360839844,1.0,0.2707131803035736,1.0,1.0,0.0,1.0,-1.46338152885437,1.4633797407150269,1.7672770127319382e-06,1.118876576423645,0.5980786085128784,0.5980786085128784,0.0,30.11308860778809,37.0,11246.568359375,-0.0,253.69876098632807,1.0,283.1499938964844,285.1812438964844,290.07733154296875,290.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18373.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677237272262573,1.0,0.0,0.0,1.318962574005127,1.3189680576324463,1.160802582944598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.6376953125,0.0,109.310791015625,1895.4371337890625,0.0,417.18310546875,0.3749809265136719,1.0,0.0,3.0,1.0,0.0
12297600,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.9392715096473694,0.2067235708236694,0.1858605593442917,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.8765823245048523,0.1704344898462295,0.1617671549320221,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.994777500629425,0.2796133458614349,0.1726465076208114,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8163387179374695,0.1363774389028549,0.1296126842498779,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.7956394553184509,0.1260233223438263,0.5694224834442139,285.532470703125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,298.2149658203125,285.5357360839844,1.0,0.2707131803035736,1.0,1.0,0.0,1.0,-1.46338152885437,1.4633797407150269,1.7672770127319382e-06,1.118876576423645,0.5980786085128784,0.5980786085128784,0.0,30.11308860778809,37.0,11246.568359375,-0.0,253.69876098632807,1.0,283.1499938964844,285.1812438964844,290.07733154296875,290.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18373.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677237272262573,1.0,0.0,0.0,1.318962574005127,1.3189680576324463,1.160802582944598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.6376953125,0.0,109.310791015625,1895.4371337890625,0.0,417.18310546875,0.3749809265136719,1.0,0.0,3.0,1.0,0.0
12297660,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.9331746697425842,0.209068015217781,0.1878640502691269,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.8700270056724548,0.1714623421430587,0.1626341342926025,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9966380596160888,0.2796525061130523,0.1788214892148971,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8105983138084412,0.1372694373130798,0.1303519308567047,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7878637909889221,0.125995323061943,0.5688388347625732,285.5721435546875,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,298.2181701660156,285.5755615234375,1.0,0.2735626995563507,1.0,1.0,0.0,1.0,-1.4744248390197754,1.474423050880432,1.791792215044552e-06,1.127519130706787,0.5961979031562805,0.5961979031562805,0.0,31.17401123046875,25.0,11361.0615234375,-0.0,261.0053405761719,1.0,283.1499938964844,285.2206726074219,290.1083374023437,290.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,18279.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700600504875183,1.0,0.0,0.0,1.3070330619812012,1.3070385456085205,1.1398994814726393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.318115234375,0.0,107.00538635253906,1895.4371337890625,0.0,423.0984497070313,0.3724700808525085,1.0,0.0,3.0,1.0,0.0
12297720,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.9331746697425842,0.209068015217781,0.1878640502691269,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.8700270056724548,0.1714623421430587,0.1626341342926025,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9966380596160888,0.2796525061130523,0.1788214892148971,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8105983138084412,0.1372694373130798,0.1303519308567047,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7878637909889221,0.125995323061943,0.5688388347625732,285.5721435546875,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,298.2181701660156,285.5755615234375,1.0,0.2735626995563507,1.0,1.0,0.0,1.0,-1.4744248390197754,1.474423050880432,1.791792215044552e-06,1.127519130706787,0.5961979031562805,0.5961979031562805,0.0,31.17401123046875,25.0,11361.0615234375,-0.0,261.0053405761719,1.0,283.1499938964844,285.2206726074219,290.1083374023437,290.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,18279.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700600504875183,1.0,0.0,0.0,1.3070330619812012,1.3070385456085205,1.1398994814726393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.318115234375,0.0,107.00538635253906,1895.4371337890625,0.0,423.0984497070313,0.3724700808525085,1.0,0.0,3.0,1.0,0.0
12297780,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9517672657966614,0.2118777185678482,0.1902534961700439,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8841285705566406,0.1729996800422668,0.1639360636472702,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9938331842422484,0.2812539935111999,0.1699688285589218,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.8231738805770874,0.1386781930923462,0.1315305382013321,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.7992914915084839,0.1264794915914535,0.5702651739120483,285.6001281738281,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,298.228759765625,285.60125732421875,1.0,0.2710660398006439,1.0,1.0,0.0,1.0,-1.471368670463562,1.4713668823242188,1.784939968274557e-06,1.1250829696655271,0.595099687576294,0.595099687576294,0.0,29.896120071411133,43.0,11408.7880859375,-0.0,256.5063171386719,1.0,283.1499938964844,285.2470397949219,290.1382141113281,290.9757385253906,293.1499938964844,293.1499938964844,283.1499938964844,18193.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732851386070251,1.0,0.0,0.0,1.2989892959594729,1.298994779586792,1.1259123766649287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.989990234375,0.0,105.41027069091795,1895.4371337890625,0.0,431.4034423828125,0.370708703994751,1.0,0.0,3.0,1.0,0.0
12297840,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9517672657966614,0.2118777185678482,0.1902534961700439,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8841285705566406,0.1729996800422668,0.1639360636472702,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9938331842422484,0.2812539935111999,0.1699688285589218,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.8231738805770874,0.1386781930923462,0.1315305382013321,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.7992914915084839,0.1264794915914535,0.5702651739120483,285.6001281738281,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,298.228759765625,285.60125732421875,1.0,0.2710660398006439,1.0,1.0,0.0,1.0,-1.471368670463562,1.4713668823242188,1.784939968274557e-06,1.1250829696655271,0.595099687576294,0.595099687576294,0.0,29.896120071411133,43.0,11408.7880859375,-0.0,256.5063171386719,1.0,283.1499938964844,285.2470397949219,290.1382141113281,290.9757385253906,293.1499938964844,293.1499938964844,283.1499938964844,18193.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732851386070251,1.0,0.0,0.0,1.2989892959594729,1.298994779586792,1.1259123766649287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.989990234375,0.0,105.41027069091795,1895.4371337890625,0.0,431.4034423828125,0.370708703994751,1.0,0.0,3.0,1.0,0.0
12297900,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9518725872039796,0.2133958488702774,0.1915862560272216,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.8836188912391663,0.1739069670438766,0.16475610435009,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.9943755865097046,0.2831246554851532,0.1714770495891571,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.8229454159736633,0.1395268440246582,0.1322939693927765,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.7982332706451416,0.126888245344162,0.5718731880187988,285.6108093261719,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,298.2378845214844,285.614013671875,1.0,0.2730773985385895,1.0,1.0,0.0,1.0,-1.4785922765731812,1.478590488433838,1.8008728375207284e-06,1.1305605173110962,0.5948734879493713,0.5948734879493713,0.0,30.221071243286133,43.0,11468.0576171875,-0.0,260.38433837890625,1.0,283.1499938964844,285.2587280273437,290.15045166015625,290.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,18164.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748024940490722,1.0,0.0,0.0,1.2957948446273804,1.2958002090454102,1.1203813699012245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.910888671875,0.0,104.79532623291016,1895.4371337890625,0.0,435.36767578125,0.37002694606781,1.0,0.0,3.0,1.0,0.0
12297960,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.9433774948120116,0.2149944305419922,0.1930180788040161,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.8758770227432251,0.1748979985713958,0.165690392255783,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.9965635538101196,0.284149706363678,0.1785425841808319,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8165371417999268,0.1404595673084259,0.1331738829612732,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7906935214996338,0.1273877918720245,0.5740949511528015,285.6335754394531,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,298.2447814941406,285.6381225585937,1.0,0.2768522202968597,1.0,1.0,0.0,1.0,-1.4936317205429075,1.4936299324035645,1.8348010826230168e-06,1.1424037218093872,0.594877302646637,0.594877302646637,0.0,31.4752197265625,61.0,11583.359375,-0.0,270.03204345703125,1.0,283.1499938964844,285.2800598144531,290.1627197265625,291.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18110.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762696623802185,1.0,0.0,0.0,1.2943453788757324,1.2943508625030518,1.1178764935948493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.86962890625,0.0,104.41024017333984,1895.4371337890625,0.0,439.2359619140625,0.3695997893810272,1.0,0.0,3.0,1.0,0.0
12298020,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.905295431613922,0.2184208780527115,0.1961922645568847,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.8444348573684692,0.1771016120910644,0.1678830832242965,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9919014573097228,0.2825970351696014,0.1984510868787765,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7871389389038086,0.1425396800041198,0.1352538764476776,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7607690691947937,0.128557413816452,0.5799634456634521,285.697021484375,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,298.2499389648437,285.7022399902344,1.0,0.2888903319835663,1.0,1.0,0.0,1.0,-1.534223556518555,1.534221649169922,1.928872734424658e-06,1.1747735738754272,0.596237063407898,0.596237063407898,0.0,36.77046203613281,64.0,11894.90625,-0.0,301.8201904296875,1.0,283.1499938964844,285.3360900878906,290.19293212890625,291.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801911115646362,1.0,0.0,0.0,1.2950822114944458,1.2950875759124756,1.1191495019602372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.48046875,0.0,104.23389434814452,1895.4371337890625,0.0,449.747802734375,0.3694008290767669,1.0,0.0,3.0,1.0,0.0
12298080,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.905295431613922,0.2184208780527115,0.1961922645568847,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.8444348573684692,0.1771016120910644,0.1678830832242965,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9919014573097228,0.2825970351696014,0.1984510868787765,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7871389389038086,0.1425396800041198,0.1352538764476776,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7607690691947937,0.128557413816452,0.5799634456634521,285.697021484375,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,298.2499389648437,285.7022399902344,1.0,0.2888903319835663,1.0,1.0,0.0,1.0,-1.534223556518555,1.534221649169922,1.928872734424658e-06,1.1747735738754272,0.596237063407898,0.596237063407898,0.0,36.77046203613281,64.0,11894.90625,-0.0,301.8201904296875,1.0,283.1499938964844,285.3360900878906,290.19293212890625,291.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801911115646362,1.0,0.0,0.0,1.2950822114944458,1.2950875759124756,1.1191495019602372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.48046875,0.0,104.23389434814452,1895.4371337890625,0.0,449.747802734375,0.3694008290767669,1.0,0.0,3.0,1.0,0.0
12298140,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8684602379798889,0.2219637185335159,0.1995998620986938,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8120980858802795,0.1794546693563461,0.1703376770019531,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9470563530921936,0.2813960909843445,0.19734488427639,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.755620539188385,0.1447674930095672,0.1375905126333236,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7306958436965942,0.1298164427280426,0.586737334728241,285.7335510253906,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,298.2597351074219,285.7358703613281,1.0,0.2987118065357208,1.0,1.0,0.0,1.0,-1.5501744747161863,1.5501725673675537,1.96638347915723e-06,1.187229871749878,0.5984833836555481,0.5984833836555481,0.0,43.66441345214844,67.0,12073.21875,-0.0,327.6390075683594,1.0,283.1499938964844,285.364990234375,290.2254638671875,291.1000061035156,293.1499938964844,293.1499938964844,283.1499938964844,17896.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860265851020813,1.0,0.0,0.0,1.30047869682312,1.3004841804504397,1.1284957679436049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.812744140625,0.0,104.87279510498048,1895.4371337890625,0.0,465.86810302734375,0.3701024651527405,1.0,0.0,3.0,1.0,0.0
12298200,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8684602379798889,0.2219637185335159,0.1995998620986938,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8120980858802795,0.1794546693563461,0.1703376770019531,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9470563530921936,0.2813960909843445,0.19734488427639,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.755620539188385,0.1447674930095672,0.1375905126333236,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7306958436965942,0.1298164427280426,0.586737334728241,285.7335510253906,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,298.2597351074219,285.7358703613281,1.0,0.2987118065357208,1.0,1.0,0.0,1.0,-1.5501744747161863,1.5501725673675537,1.96638347915723e-06,1.187229871749878,0.5984833836555481,0.5984833836555481,0.0,43.66441345214844,67.0,12073.21875,-0.0,327.6390075683594,1.0,283.1499938964844,285.364990234375,290.2254638671875,291.1000061035156,293.1499938964844,293.1499938964844,283.1499938964844,17896.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860265851020813,1.0,0.0,0.0,1.30047869682312,1.3004841804504397,1.1284957679436049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.812744140625,0.0,104.87279510498048,1895.4371337890625,0.0,465.86810302734375,0.3701024651527405,1.0,0.0,3.0,1.0,0.0
12298260,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8486450910568237,0.2255923449993133,0.2030216753482818,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.792314350605011,0.1819306164979934,0.1728506088256836,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9163488149642944,0.2820112407207489,0.1976920962333679,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7389882206916809,0.1471284627914428,0.1399941593408584,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7135855555534363,0.1312263160943985,0.593848705291748,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,298.2733459472656,285.7637634277344,1.0,0.3073471188545227,1.0,1.0,0.0,1.0,-1.5691384077072144,1.569136381149292,2.0116899577260483e-06,1.2021334171295166,0.6015707850456238,0.6015707850456238,0.0,49.21759033203125,55.0,12269.9013671875,-0.0,351.7772216796875,1.0,283.1499938964844,285.38604736328125,290.2503662109375,291.1385803222656,293.1499938964844,293.1499938964844,283.1499938964844,17807.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920667707920074,1.0,0.0,0.0,1.3096007108688354,1.3096060752868652,1.1443825087553705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.94775390625,0.0,106.17823791503906,1895.4371337890625,0.0,483.1783142089844,0.3715465664863586,1.0,0.0,3.0,1.0,0.0
12298320,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8486450910568237,0.2255923449993133,0.2030216753482818,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.792314350605011,0.1819306164979934,0.1728506088256836,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9163488149642944,0.2820112407207489,0.1976920962333679,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7389882206916809,0.1471284627914428,0.1399941593408584,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7135855555534363,0.1312263160943985,0.593848705291748,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,298.2733459472656,285.7637634277344,1.0,0.3073471188545227,1.0,1.0,0.0,1.0,-1.5691384077072144,1.569136381149292,2.0116899577260483e-06,1.2021334171295166,0.6015707850456238,0.6015707850456238,0.0,49.21759033203125,55.0,12269.9013671875,-0.0,351.7772216796875,1.0,283.1499938964844,285.38604736328125,290.2503662109375,291.1385803222656,293.1499938964844,293.1499938964844,283.1499938964844,17807.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920667707920074,1.0,0.0,0.0,1.3096007108688354,1.3096060752868652,1.1443825087553705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.94775390625,0.0,106.17823791503906,1895.4371337890625,0.0,483.1783142089844,0.3715465664863586,1.0,0.0,3.0,1.0,0.0
12298380,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.8510379791259766,0.228832259774208,0.2059068381786346,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7941523194313049,0.1841827034950256,0.1749576479196548,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.9157114624977112,0.2831349968910217,0.1983940601348877,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7410513162612915,0.1492822170257568,0.1420106738805771,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7146673202514648,0.1325779855251312,0.5997995138168335,285.7831420898437,285.5240478515625,293.5520324707031,287.2408142089844,293.550048828125,298.2853698730469,285.7849426269531,1.0,0.3096770048141479,1.0,1.0,0.0,1.0,-1.5855401754379272,1.5855381488800049,2.0514150946837617e-06,1.2150291204452517,0.6050769090652466,0.6050769090652466,0.0,49.88553237915039,55.0,12446.794921875,-0.0,361.9403076171875,1.0,283.1499938964844,285.4005432128906,290.2689514160156,291.16851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17733.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969159960746765,1.0,0.0,0.0,1.3204801082611084,1.3204855918884275,1.1634752183908861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.79541015625,0.0,107.8410873413086,1895.4371337890625,0.0,497.5526123046875,0.3733773827552795,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.8527787327766418,0.2293603867292404,0.2063646465539932,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.7957901954650879,0.1845539063215255,0.1752917170524597,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.9173741340637208,0.2833449244499206,0.1985222548246383,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.7425248026847839,0.149637222290039,0.1423299759626388,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.715987503528595,0.1328063458204269,0.6007439494132996,285.78619384765625,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,298.28729248046875,285.7879333496094,1.0,0.3097288310527801,1.0,1.0,0.0,1.0,-1.5881619453430176,1.5881599187850952,2.05780861506355e-06,1.217088222503662,0.6055458784103394,0.6055458784103394,0.0,49.66975784301758,43.0,12475.671875,-0.0,362.7099609375,1.0,283.1499938964844,285.4023742675781,290.2718505859375,291.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,17719.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976556599140167,1.0,0.0,0.0,1.3225467205047607,1.32255220413208,1.1671198762996937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.694091796875,0.0,108.16131591796876,1895.4371337890625,0.0,499.7835083007813,0.3737287223339081,1.0,0.0,3.0,1.0,0.0
12298500,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.8618811964988708,0.2313070744276046,0.2080312520265579,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.8043748140335083,0.1859319508075714,0.1765101253986358,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.9269728064537048,0.2841592729091644,0.1990131586790084,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7502203583717346,0.1509549170732498,0.1434934437274933,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.722854733467102,0.1336657255887985,0.6042011380195618,285.7968139648437,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,298.2942810058594,285.7984619140625,1.0,0.3093117475509643,1.0,1.0,0.0,1.0,-1.5977622270584106,1.5977602005004885,2.081326101688319e-06,1.224626541137695,0.6079074144363403,0.6079074144363403,0.0,48.31315231323242,43.0,12581.1982421875,-0.0,364.0031127929688,1.0,283.1499938964844,285.4086303710937,290.28228759765625,291.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,17681.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002790093421936,1.0,0.0,0.0,1.3302266597747805,1.3302321434020996,1.1807141220288032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.568359375,0.0,109.38990020751952,1895.4371337890625,0.0,507.77874755859375,0.37507164478302,1.0,0.0,3.0,1.0,0.0
12298560,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.8756900429725647,0.2332951128482818,0.209705114364624,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063049316406,0.8167346715927124,0.1873555034399032,0.1777395755052566,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.9421679973602296,0.2850416898727417,0.1995346993207931,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.7619340419769287,0.1523154973983764,0.1446656882762909,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.7330327033996582,0.134570837020874,0.607714831829071,285.80645751953125,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,298.30126953125,285.80792236328125,1.0,0.3080578744411468,1.0,1.0,0.0,1.0,-1.6074997186660769,1.6074975728988647,2.1053497221146245e-06,1.2322696447372437,0.6103664636611938,0.6103664636611938,0.0,46.15914916992188,31.0,12690.37890625,-0.0,363.1921691894531,1.0,283.1499938964844,285.4135437011719,290.2928771972656,291.2071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028277635574341,1.0,0.0,0.0,1.3391743898391724,1.3391798734664917,1.1966515955919024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.678466796875,0.0,110.82550811767578,1895.4371337890625,0.0,515.672607421875,0.3766321837902069,1.0,0.0,3.0,1.0,0.0
12298620,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.922508418560028,0.23738794028759,0.2130880951881408,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.854989230632782,0.1903358995914459,0.1802501380443573,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.9861683249473572,0.2869633734226227,0.2006432712078094,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8010767698287964,0.1551613509654998,0.1470541059970855,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.7674015164375305,0.1365118473768234,0.6149826049804688,285.82330322265625,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,298.3152160644531,285.82452392578125,1.0,0.3035964071750641,1.0,1.0,0.0,1.0,-1.627498984336853,1.6274968385696411,2.155231186407036e-06,1.247960329055786,0.6160179972648621,0.6160179972648621,0.0,39.96564865112305,25.0,12916.4873046875,-0.0,356.56463623046875,1.0,283.1499938964844,285.4203186035156,290.3147888183594,291.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,17547.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078564286231995,1.0,0.0,0.0,1.3594125509262085,1.3594180345535278,1.2330933429893778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.366943359375,0.0,114.1909408569336,1895.4371337890625,0.0,531.618408203125,0.3802520930767059,1.0,0.0,3.0,1.0,0.0
12298680,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.922508418560028,0.23738794028759,0.2130880951881408,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.854989230632782,0.1903358995914459,0.1802501380443573,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.9861683249473572,0.2869633734226227,0.2006432712078094,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8010767698287964,0.1551613509654998,0.1470541059970855,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.7674015164375305,0.1365118473768234,0.6149826049804688,285.82330322265625,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,298.3152160644531,285.82452392578125,1.0,0.3035964071750641,1.0,1.0,0.0,1.0,-1.627498984336853,1.6274968385696411,2.155231186407036e-06,1.247960329055786,0.6160179972648621,0.6160179972648621,0.0,39.96564865112305,25.0,12916.4873046875,-0.0,356.56463623046875,1.0,283.1499938964844,285.4203186035156,290.3147888183594,291.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,17547.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078564286231995,1.0,0.0,0.0,1.3594125509262085,1.3594180345535278,1.2330933429893778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.366943359375,0.0,114.1909408569336,1895.4371337890625,0.0,531.618408203125,0.3802520930767059,1.0,0.0,3.0,1.0,0.0
12298740,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.9708059430122375,0.2416085600852966,0.2166642099618911,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8954896330833435,0.1934449672698974,0.1829749494791031,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.9982803463935852,0.2906974852085113,0.1861154437065124,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.837757408618927,0.1581200659275055,0.149643525481224,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8037439584732056,0.1385788917541504,0.6232450008392334,285.8253173828125,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,298.3289794921875,285.82391357421875,1.0,0.2987251579761505,1.0,1.0,0.0,1.0,-1.6306660175323486,1.6306638717651367,2.163243834729656e-06,1.2504843473434448,0.6222965121269226,0.6222965121269226,0.0,35.25769805908203,28.0,13059.4873046875,-0.0,345.1481018066406,1.0,283.1499938964844,285.41168212890625,290.3368835449219,291.2768859863281,293.1499938964844,293.1499938964844,283.1499938964844,17468.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129165649414062,1.0,0.0,0.0,1.3829742670059204,1.3829798698425293,1.276208365652565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.959228515625,0.0,118.26856994628906,1895.4371337890625,0.0,548.1746215820312,0.3845616281032562,1.0,0.0,3.0,1.0,0.0
12298800,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.9708059430122375,0.2416085600852966,0.2166642099618911,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8954896330833435,0.1934449672698974,0.1829749494791031,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.9982803463935852,0.2906974852085113,0.1861154437065124,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.837757408618927,0.1581200659275055,0.149643525481224,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8037439584732056,0.1385788917541504,0.6232450008392334,285.8253173828125,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,298.3289794921875,285.82391357421875,1.0,0.2987251579761505,1.0,1.0,0.0,1.0,-1.6306660175323486,1.6306638717651367,2.163243834729656e-06,1.2504843473434448,0.6222965121269226,0.6222965121269226,0.0,35.25769805908203,28.0,13059.4873046875,-0.0,345.1481018066406,1.0,283.1499938964844,285.41168212890625,290.3368835449219,291.2768859863281,293.1499938964844,293.1499938964844,283.1499938964844,17468.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129165649414062,1.0,0.0,0.0,1.3829742670059204,1.3829798698425293,1.276208365652565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.959228515625,0.0,118.26856994628906,1895.4371337890625,0.0,548.1746215820312,0.3845616281032562,1.0,0.0,3.0,1.0,0.0
12298860,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.987342655658722,0.2440220713615417,0.2187520712614059,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.9133034348487854,0.1952196508646011,0.1845777779817581,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.9957755208015442,0.29523566365242,0.1757716238498687,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.8531032800674438,0.159801110625267,0.1511621475219726,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.8183398246765137,0.1397895961999893,0.628286600112915,285.8161315917969,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,298.3381652832031,285.815185546875,1.0,0.297166496515274,1.0,1.0,0.0,1.0,-1.6305493116378784,1.6305471658706665,2.1627547539537773e-06,1.250225305557251,0.6259626746177673,0.6259626746177673,0.0,33.711517333984375,28.0,13119.3818359375,-0.0,340.7976379394531,1.0,283.1499938964844,285.3983459472656,290.3468322753906,291.2913513183594,293.1499938964844,293.1499938964844,283.1499938964844,17438.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153777599334717,1.0,0.0,0.0,1.3969495296478271,1.396955132484436,1.302131380498395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.6650390625,0.0,120.78797912597656,1895.4371337890625,0.0,556.4171142578125,0.3871848881244659,1.0,0.0,3.0,1.0,0.0
12298920,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.9971888661384584,0.2459446042776107,0.2204268723726272,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.9266703128814696,0.1966361105442047,0.1858673244714737,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.9934161305427552,0.2994382083415985,0.1688519418239593,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.8640289306640625,0.1611386239528656,0.1523807644844055,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.8279308080673218,0.1407806724309921,0.6324619650840759,285.8111572265625,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,298.348388671875,285.8104553222656,1.0,0.2964410483837127,1.0,1.0,0.0,1.0,-1.6322747468948364,1.6322726011276243,2.1670018668373814e-06,1.2514928579330444,0.6289054751396179,0.6289054751396179,0.0,32.80988693237305,46.0,13179.908203125,-0.0,339.1780700683594,1.0,283.1499938964844,285.3895263671875,290.3538513183594,291.3018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17408.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170086026191711,1.0,0.0,0.0,1.4086873531341553,1.4086930751800537,1.3241056251445118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.79248046875,0.0,122.9199676513672,1895.4371337890625,0.0,561.9483642578125,0.3893838226795196,1.0,0.0,3.0,1.0,0.0
12298980,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9976638555526732,0.2508183121681213,0.2247011214494705,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.92647784948349,0.1999787986278534,0.1889977008104324,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.9948123693466188,0.3075930476188659,0.1727436333894729,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.86458820104599,0.1642810553312301,0.1553319543600082,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.8278026580810547,0.1431985795497894,0.643136203289032,285.8182373046875,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,298.37451171875,285.8206481933594,1.0,0.3024385273456573,1.0,1.0,0.0,1.0,-1.6620781421661377,1.6620758771896362,2.24272616833332e-06,1.2746756076812744,0.6364268660545349,0.6364268660545349,0.0,33.929771423339844,64.0,13466.84765625,-0.0,357.8812255859375,1.0,283.1499938964844,285.38641357421875,290.37255859375,291.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,17330.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203220844268799,1.0,0.0,0.0,1.437470316886902,1.4374761581420898,1.3787681041321778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.5732421875,0.0,128.26324462890625,1895.4371337890625,0.0,573.3597412109375,0.3948109745979309,1.0,0.0,3.0,1.0,0.0
12299040,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9976638555526732,0.2508183121681213,0.2247011214494705,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.92647784948349,0.1999787986278534,0.1889977008104324,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.9948123693466188,0.3075930476188659,0.1727436333894729,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.86458820104599,0.1642810553312301,0.1553319543600082,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.8278026580810547,0.1431985795497894,0.643136203289032,285.8182373046875,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,298.37451171875,285.8206481933594,1.0,0.3024385273456573,1.0,1.0,0.0,1.0,-1.6620781421661377,1.6620758771896362,2.24272616833332e-06,1.2746756076812744,0.6364268660545349,0.6364268660545349,0.0,33.929771423339844,64.0,13466.84765625,-0.0,357.8812255859375,1.0,283.1499938964844,285.38641357421875,290.37255859375,291.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,17330.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203220844268799,1.0,0.0,0.0,1.437470316886902,1.4374761581420898,1.3787681041321778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.5732421875,0.0,128.26324462890625,1895.4371337890625,0.0,573.3597412109375,0.3948109745979309,1.0,0.0,3.0,1.0,0.0
12299100,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.9894601106643676,0.2529924809932709,0.2267971038818359,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.9147817492485046,0.2017281800508499,0.1906760036945343,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.9974378347396852,0.3098706007003784,0.1820426434278488,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.8556264638900757,0.1659160852432251,0.1569085270166397,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.8194226622581482,0.1444650441408157,0.6490007638931274,285.8355712890625,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,298.3812255859375,285.8385314941406,1.0,0.3080264031887054,1.0,1.0,0.0,1.0,-1.6867966651916504,1.6867942810058594,2.306987425981788e-06,1.2940831184387207,0.6407784223556519,0.6407784223556519,0.0,35.77252578735352,64.0,13680.150390625,-0.0,376.44818115234375,1.0,283.1499938964844,285.3958740234375,290.3861999511719,291.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17278.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224593281745911,1.0,0.0,0.0,1.4535620212554932,1.4535678625106812,1.4098098688464233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.427001953125,0.0,131.30194091796875,1895.4371337890625,0.0,580.8451538085938,0.3978458046913147,1.0,0.0,3.0,1.0,0.0
12299160,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.9753539562225342,0.2552900314331054,0.2288829088211059,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.8986567258834839,0.2035280466079712,0.1924316138029098,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.9990000128746032,0.3105622828006744,0.194712221622467,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8424472212791443,0.1675919443368911,0.1585531085729599,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.8064138889312744,0.1457412540912628,0.6550882458686829,285.8562927246094,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,298.38330078125,285.8597412109375,1.0,0.3150501847267151,1.0,1.0,0.0,1.0,-1.7158994674682615,1.7158970832824707,2.3841271286073606e-06,1.31695818901062,0.6454344391822815,0.6454344391822815,0.0,38.45855331420898,82.0,13923.759765625,-0.0,400.49322509765625,1.0,283.1499938964844,285.4078063964844,290.40289306640625,291.3824768066406,293.1499938964844,293.1499938964844,283.1499938964844,17214.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253660678863525,1.0,0.0,0.0,1.4711546897888184,1.4711605310440063,1.4441425832956156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.356689453125,0.0,134.66563415527344,1895.4371337890625,0.0,591.1851196289062,0.4011621475219726,1.0,0.0,3.0,1.0,0.0
12299220,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.921022653579712,0.2600693702697754,0.233417809009552,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.852104663848877,0.2072325199842453,0.1962164789438247,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.980500876903534,0.3078933656215668,0.2163196951150894,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8016465902328491,0.171022430062294,0.162090465426445,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7641658782958984,0.1482530236244201,0.6679382920265198,285.90203857421875,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,298.38067626953125,285.9034729003906,1.0,0.3321752548217773,1.0,1.0,0.0,1.0,-1.770961880683899,1.7709593772888184,2.534728764658212e-06,1.3605244159698486,0.6558890342712402,0.6558890342712402,0.0,47.62413024902344,85.0,14420.2265625,-0.0,460.5401611328125,1.0,283.1499938964844,285.432373046875,290.4408874511719,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17075.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339268445968628,1.0,0.0,0.0,1.5104531049728394,1.5104591846466064,1.522326869007884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.621826171875,0.0,142.43304443359375,1895.4371337890625,0.0,622.7327270507812,0.4086478948593139,1.0,0.0,3.0,1.0,0.0
12299280,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.921022653579712,0.2600693702697754,0.233417809009552,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.852104663848877,0.2072325199842453,0.1962164789438247,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.980500876903534,0.3078933656215668,0.2163196951150894,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8016465902328491,0.171022430062294,0.162090465426445,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7641658782958984,0.1482530236244201,0.6679382920265198,285.90203857421875,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,298.38067626953125,285.9034729003906,1.0,0.3321752548217773,1.0,1.0,0.0,1.0,-1.770961880683899,1.7709593772888184,2.534728764658212e-06,1.3605244159698486,0.6558890342712402,0.6558890342712402,0.0,47.62413024902344,85.0,14420.2265625,-0.0,460.5401611328125,1.0,283.1499938964844,285.432373046875,290.4408874511719,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17075.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339268445968628,1.0,0.0,0.0,1.5104531049728394,1.5104591846466064,1.522326869007884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.621826171875,0.0,142.43304443359375,1895.4371337890625,0.0,622.7327270507812,0.4086478948593139,1.0,0.0,3.0,1.0,0.0
