time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299340,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8799737691879272,0.2647865712642669,0.2380062788724899,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8183220624923706,0.2109346240758896,0.2000729441642761,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.9291107058525084,0.3069449663162231,0.2153032720088958,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7678861618041992,0.1744313687086105,0.1656761020421981,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7332493662834167,0.1506707370281219,0.6805364489555359,285.9074401855469,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,298.3894958496094,285.9076843261719,1.0,0.3455007374286651,1.0,1.0,0.0,1.0,-1.7998806238174438,1.7998780012130735,2.615721541587845e-06,1.3831366300582886,0.6669461131095886,0.6669461131095886,0.0,57.44269561767578,88.0,14752.5263671875,-0.0,508.614990234375,1.0,283.1499938964844,285.4211120605469,290.47100830078125,291.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,16961.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446423292160034,1.0,0.0,0.0,1.554072022438049,1.554078221321106,1.611519877542378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.54736328125,0.0,151.5799560546875,1895.4371337890625,0.0,664.615234375,0.4171518981456756,1.0,0.0,3.0,1.0,0.0
12299400,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8799737691879272,0.2647865712642669,0.2380062788724899,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8183220624923706,0.2109346240758896,0.2000729441642761,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.9291107058525084,0.3069449663162231,0.2153032720088958,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7678861618041992,0.1744313687086105,0.1656761020421981,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7332493662834167,0.1506707370281219,0.6805364489555359,285.9074401855469,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,298.3894958496094,285.9076843261719,1.0,0.3455007374286651,1.0,1.0,0.0,1.0,-1.7998806238174438,1.7998780012130735,2.615721541587845e-06,1.3831366300582886,0.6669461131095886,0.6669461131095886,0.0,57.44269561767578,88.0,14752.5263671875,-0.0,508.614990234375,1.0,283.1499938964844,285.4211120605469,290.47100830078125,291.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,16961.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446423292160034,1.0,0.0,0.0,1.554072022438049,1.554078221321106,1.611519877542378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.54736328125,0.0,151.5799560546875,1895.4371337890625,0.0,664.615234375,0.4171518981456756,1.0,0.0,3.0,1.0,0.0
12299460,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8594913482666016,0.2694659233093261,0.2424553632736206,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.799568235874176,0.2146688401699066,0.2038585245609283,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8999133706092834,0.3079881072044372,0.2159758508205413,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7509703636169434,0.1778568476438522,0.1691777110099792,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7172300815582275,0.1531288772821426,0.6927840709686279,285.90875244140625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,298.4003295898437,285.90887451171875,1.0,0.3566119074821472,1.0,1.0,0.0,1.0,-1.8294860124588013,1.8294832706451416,2.700212917261524e-06,1.40627920627594,0.6788046360015869,0.6788046360015869,0.0,65.07183837890625,91.0,15096.607421875,-0.0,551.9757080078125,1.0,283.1499938964844,285.40557861328125,290.4883117675781,291.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,16853.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544943809509277,1.0,0.0,0.0,1.6014748811721802,1.601481318473816,1.711329673526052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.414306640625,0.0,162.07662963867188,1895.4371337890625,0.0,705.5890502929688,0.4265498518943786,1.0,0.0,3.0,1.0,0.0
12299520,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8594913482666016,0.2694659233093261,0.2424553632736206,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.799568235874176,0.2146688401699066,0.2038585245609283,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8999133706092834,0.3079881072044372,0.2159758508205413,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7509703636169434,0.1778568476438522,0.1691777110099792,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7172300815582275,0.1531288772821426,0.6927840709686279,285.90875244140625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,298.4003295898437,285.90887451171875,1.0,0.3566119074821472,1.0,1.0,0.0,1.0,-1.8294860124588013,1.8294832706451416,2.700212917261524e-06,1.40627920627594,0.6788046360015869,0.6788046360015869,0.0,65.07183837890625,91.0,15096.607421875,-0.0,551.9757080078125,1.0,283.1499938964844,285.40557861328125,290.4883117675781,291.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,16853.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544943809509277,1.0,0.0,0.0,1.6014748811721802,1.601481318473816,1.711329673526052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.414306640625,0.0,162.07662963867188,1895.4371337890625,0.0,705.5890502929688,0.4265498518943786,1.0,0.0,3.0,1.0,0.0
12299580,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.847834587097168,0.2741720676422119,0.2468626946210861,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7882224917411804,0.2184755504131317,0.2076458632946014,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8834120035171509,0.309814304113388,0.2172958105802536,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7415856719017029,0.1813347786664962,0.1726623028516769,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.707069993019104,0.1556635051965713,0.7050718069076538,285.9082946777344,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,298.4100646972656,285.9083251953125,1.0,0.3662062585353851,1.0,1.0,0.0,1.0,-1.8598493337631223,1.859846472740173,2.7885037070518592e-06,1.4299993515014648,0.6914977431297302,0.6914977431297302,0.0,71.23397064208984,79.0,15453.48046875,-0.0,592.55517578125,1.0,283.1499938964844,285.3876342773437,290.5027160644531,291.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,16747.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629599094390869,1.0,0.0,0.0,1.6526670455932615,1.6526737213134766,1.822485842239985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.18798828125,0.0,174.052978515625,1895.4371337890625,0.0,742.772705078125,0.4368378221988678,1.0,0.0,3.0,1.0,0.0
12299640,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.847834587097168,0.2741720676422119,0.2468626946210861,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7882224917411804,0.2184755504131317,0.2076458632946014,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8834120035171509,0.309814304113388,0.2172958105802536,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7415856719017029,0.1813347786664962,0.1726623028516769,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.707069993019104,0.1556635051965713,0.7050718069076538,285.9082946777344,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,298.4100646972656,285.9083251953125,1.0,0.3662062585353851,1.0,1.0,0.0,1.0,-1.8598493337631223,1.859846472740173,2.7885037070518592e-06,1.4299993515014648,0.6914977431297302,0.6914977431297302,0.0,71.23397064208984,79.0,15453.48046875,-0.0,592.55517578125,1.0,283.1499938964844,285.3876342773437,290.5027160644531,291.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,16747.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629599094390869,1.0,0.0,0.0,1.6526670455932615,1.6526737213134766,1.822485842239985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.18798828125,0.0,174.052978515625,1895.4371337890625,0.0,742.772705078125,0.4368378221988678,1.0,0.0,3.0,1.0,0.0
12299700,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.848771333694458,0.2765425145626068,0.2489957064390182,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7892063856124878,0.2204125821590423,0.2094810307025909,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8828607201576233,0.3108823597431183,0.2180211842060089,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.7426345348358154,0.1831011921167373,0.1743399053812027,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.7078443765640259,0.1569625735282898,0.7109341025352478,285.9071044921875,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,298.41455078125,285.906982421875,1.0,0.3684796690940857,1.0,1.0,0.0,1.0,-1.874540090560913,1.874537229537964,2.831827941918164e-06,1.441481113433838,0.6981546878814697,0.6981546878814697,0.0,72.08248138427734,79.0,15632.3076171875,-0.0,605.82080078125,1.0,283.1499938964844,285.37750244140625,290.51055908203125,291.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,16695.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668254494667053,1.0,0.0,0.0,1.6796425580978394,1.6796492338180542,1.88246602306208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.864013671875,0.0,180.6373748779297,1895.4371337890625,0.0,760.3801879882812,0.4423113167285919,1.0,0.0,3.0,1.0,0.0
12299760,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8536654114723206,0.2789328992366791,0.2510908842086792,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7940964698791504,0.2223796248435974,0.2112859785556793,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.8867347240447998,0.3120216131210327,0.2187617421150207,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.7470574975013733,0.1848940104246139,0.1759837120771408,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7120939493179321,0.158289760351181,0.7166454195976257,285.9049987792969,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,298.4189147949219,285.9048156738281,1.0,0.3696134686470032,1.0,1.0,0.0,1.0,-1.8889448642730715,1.888942003250122,2.8746635507559404e-06,1.4527229070663452,0.704573929309845,0.704573929309845,0.0,71.51850891113281,67.0,15809.41015625,-0.0,614.5147705078125,1.0,283.1499938964844,285.36651611328125,290.51904296875,291.619384765625,293.1499938964844,293.1499938964844,283.1499938964844,16659.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705459713935852,1.0,0.0,0.0,1.7070658206939695,1.707072615623474,1.9444372867383208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.5654296875,0.0,187.5825958251953,1895.4371337890625,0.0,777.7080078125,0.4479348659515381,1.0,0.0,3.0,1.0,0.0
12299820,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.8732657432556152,0.2837796509265899,0.2552284896373749,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8128412365913391,0.2264125198125839,0.2148707211017608,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9049289226531982,0.3144612908363342,0.2202821671962738,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.7643671631813049,0.1885680556297302,0.1792364120483398,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7275913953781128,0.161035805940628,0.7279208302497864,285.9010925292969,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,298.42755126953125,285.9009704589844,1.0,0.3692591786384582,1.0,1.0,0.0,1.0,-1.9174895286560056,1.917486548423767,2.960619440273149e-06,1.474981427192688,0.7172282934188843,0.7172282934188843,0.0,67.4800796508789,55.0,16162.5771484375,-0.0,622.5230712890625,1.0,283.1499938964844,285.3452453613281,290.5374755859375,291.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,16624.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777294039726257,1.0,0.0,0.0,1.761948585510254,1.7619556188583374,2.0714757908990578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.3388671875,0.0,202.2046356201172,1895.4371337890625,0.0,812.2449951171875,0.4593604207038879,1.0,0.0,3.0,1.0,0.0
12299880,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.8732657432556152,0.2837796509265899,0.2552284896373749,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8128412365913391,0.2264125198125839,0.2148707211017608,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9049289226531982,0.3144612908363342,0.2202821671962738,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.7643671631813049,0.1885680556297302,0.1792364120483398,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7275913953781128,0.161035805940628,0.7279208302497864,285.9010925292969,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,298.42755126953125,285.9009704589844,1.0,0.3692591786384582,1.0,1.0,0.0,1.0,-1.9174895286560056,1.917486548423767,2.960619440273149e-06,1.474981427192688,0.7172282934188843,0.7172282934188843,0.0,67.4800796508789,55.0,16162.5771484375,-0.0,622.5230712890625,1.0,283.1499938964844,285.3452453613281,290.5374755859375,291.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,16624.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777294039726257,1.0,0.0,0.0,1.761948585510254,1.7619556188583374,2.0714757908990578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.3388671875,0.0,202.2046356201172,1895.4371337890625,0.0,812.2449951171875,0.4593604207038879,1.0,0.0,3.0,1.0,0.0
12299940,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.9077550768852234,0.2887165248394012,0.2593395411968231,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8422689437866211,0.230582907795906,0.2184712886810302,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9414989352226256,0.3170719444751739,0.2218472212553024,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.7947565317153931,0.1923656016588211,0.1824919581413269,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.7536356449127197,0.1639077216386795,0.7392239570617676,285.8980407714844,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,298.4361572265625,285.8979797363281,1.0,0.366435706615448,1.0,1.0,0.0,1.0,-1.9461119174957275,1.9461089372634888,3.0482374313578475e-06,1.497281193733215,0.7298470735549927,0.7298470735549927,0.0,60.61058807373047,43.0,16517.841796875,-0.0,621.3516235351562,1.0,283.1499938964844,285.3250732421875,290.5572509765625,291.69854736328125,293.1499938964844,293.1499938964844,283.1499938964844,16603.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847858190536499,1.0,0.0,0.0,1.8171701431274407,1.817177414894104,2.2033553648270762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.670166015625,0.0,217.7973175048828,1895.4371337890625,0.0,847.5932006835938,0.4709793031215668,1.0,0.0,3.0,1.0,0.0
12300000,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.9077550768852234,0.2887165248394012,0.2593395411968231,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8422689437866211,0.230582907795906,0.2184712886810302,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9414989352226256,0.3170719444751739,0.2218472212553024,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.7947565317153931,0.1923656016588211,0.1824919581413269,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.7536356449127197,0.1639077216386795,0.7392239570617676,285.8980407714844,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,298.4361572265625,285.8979797363281,1.0,0.366435706615448,1.0,1.0,0.0,1.0,-1.9461119174957275,1.9461089372634888,3.0482374313578475e-06,1.497281193733215,0.7298470735549927,0.7298470735549927,0.0,60.61058807373047,43.0,16517.841796875,-0.0,621.3516235351562,1.0,283.1499938964844,285.3250732421875,290.5572509765625,291.69854736328125,293.1499938964844,293.1499938964844,283.1499938964844,16603.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847858190536499,1.0,0.0,0.0,1.8171701431274407,1.817177414894104,2.2033553648270762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.670166015625,0.0,217.7973175048828,1895.4371337890625,0.0,847.5932006835938,0.4709793031215668,1.0,0.0,3.0,1.0,0.0
12300060,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.943574607372284,0.2919208705425262,0.2619719803333282,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8706461191177368,0.2333236336708068,0.2208021730184555,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9736260175704956,0.318817526102066,0.2228727340698242,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8221011161804199,0.1948602944612503,0.1845951527357101,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.7793521285057068,0.1658104956150055,0.7465546727180481,285.89678955078125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,298.4416809082031,285.89678955078125,1.0,0.3637663424015045,1.0,1.0,0.0,1.0,-1.9646323919296265,1.964629292488098,3.1056897569214925e-06,1.511702299118042,0.7379145622253418,0.7379145622253418,0.0,55.18000411987305,43.0,16747.248046875,-0.0,617.22998046875,1.0,283.1499938964844,285.31298828125,290.5703430175781,291.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,16594.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893067121505737,1.0,0.0,0.0,1.8525470495224,1.8525545597076416,2.289981182457268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.93603515625,0.0,228.2557830810547,1895.4371337890625,0.0,871.0003051757812,0.478477418422699,1.0,0.0,3.0,1.0,0.0
12300120,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9675229787826538,0.2937375903129577,0.2634555995464325,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.8918091654777527,0.2348891049623489,0.2221252024173736,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9925872087478638,0.3198225200176239,0.2234582602977752,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.8405188918113708,0.1962848007678985,0.1857877373695373,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7983124852180481,0.1669020503759384,0.7507240176200867,285.8963623046875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,298.4447631835937,285.8964233398437,1.0,0.3620558977127075,1.0,1.0,0.0,1.0,-1.975144863128662,1.9751417636871336,3.138564579785452e-06,1.5198856592178345,0.7424525618553162,0.7424525618553162,0.0,51.8609504699707,46.0,16877.150390625,-0.0,614.0447998046875,1.0,283.1499938964844,285.3065185546875,290.5777587890625,291.7400207519531,293.1499938964844,293.1499938964844,283.1499938964844,16591.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918588042259216,1.0,0.0,0.0,1.8724311590194704,1.872438669204712,2.3394034087687043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.475341796875,0.0,234.2968139648437,1895.4371337890625,0.0,884.4810180664062,0.4827085137367248,1.0,0.0,3.0,1.0,0.0
12300180,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9960072636604308,0.2987584471702575,0.2678067982196808,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.925346851348877,0.2392663359642028,0.2260856181383133,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9990000128746032,0.3244617879390716,0.2118016332387924,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8691796064376831,0.2002620846033096,0.1893771737813949,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.825086772441864,0.1699638068675995,0.7636367678642273,285.8865966796875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,298.45025634765625,285.8857727050781,1.0,0.3611519634723663,1.0,1.0,0.0,1.0,-1.990955710411072,1.990952491760254,3.18843626700982e-06,1.5322372913360596,0.7548972368240356,0.7548972368240356,0.0,48.249507904052734,49.0,17154.96484375,-0.0,613.8484497070312,1.0,283.1499938964844,285.28082275390625,290.597412109375,291.77886962890625,293.1499938964844,293.1499938964844,283.1499938964844,16591.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988286137580872,1.0,0.0,0.0,1.9273414611816408,1.927349328994751,2.478624310242594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.169921875,0.0,251.62274169921875,1895.4371337890625,0.0,922.2984619140624,0.4944599866867065,1.0,0.0,3.0,1.0,0.0
12300240,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9960072636604308,0.2987584471702575,0.2678067982196808,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.925346851348877,0.2392663359642028,0.2260856181383133,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.9990000128746032,0.3244617879390716,0.2118016332387924,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8691796064376831,0.2002620846033096,0.1893771737813949,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.825086772441864,0.1699638068675995,0.7636367678642273,285.8865966796875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,298.45025634765625,285.8857727050781,1.0,0.3611519634723663,1.0,1.0,0.0,1.0,-1.990955710411072,1.990952491760254,3.18843626700982e-06,1.5322372913360596,0.7548972368240356,0.7548972368240356,0.0,48.249507904052734,49.0,17154.96484375,-0.0,613.8484497070312,1.0,283.1499938964844,285.28082275390625,290.597412109375,291.77886962890625,293.1499938964844,293.1499938964844,283.1499938964844,16591.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988286137580872,1.0,0.0,0.0,1.9273414611816408,1.927349328994751,2.478624310242594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.169921875,0.0,251.62274169921875,1895.4371337890625,0.0,922.2984619140624,0.4944599866867065,1.0,0.0,3.0,1.0,0.0
12300300,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9990000128746032,0.301408052444458,0.2668068408966064,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.9359811544418336,0.2414652556180954,0.2281210571527481,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9990000128746032,0.3281755149364471,0.2075164318084716,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.8780630826950073,0.2022570818662643,0.1912234425544738,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8326172232627869,0.1715162247419357,0.7703918218612671,285.87994384765625,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,298.4520263671875,285.8791198730469,1.0,0.3614296317100525,1.0,1.0,0.0,1.0,-1.9975018501281736,1.997498631477356,3.209175019946997e-06,1.537326455116272,0.7610306143760681,0.7610306143760681,0.0,47.5372200012207,49.0,17282.5546875,-0.0,616.3878784179688,1.0,283.1499938964844,285.2669677734375,290.60565185546875,291.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,16598.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019864082336426,1.0,0.0,0.0,1.9544484615325928,1.954456448554993,2.548835880133993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.9404296875,0.0,260.531005859375,1895.4371337890625,0.0,939.917724609375,0.500297486782074,1.0,0.0,3.0,1.0,0.0
12300360,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9990000128746032,0.3047363758087158,0.2638034522533417,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.9432579874992372,0.2436736971139907,0.2301796972751617,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9990000128746032,0.3320595324039459,0.2051804512739181,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.8843554258346558,0.2042581439018249,0.193089947104454,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.837883472442627,0.1730909943580627,0.7773024439811707,285.8728332519531,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,298.4584350585937,285.87213134765625,1.0,0.3620871007442474,1.0,1.0,0.0,1.0,-2.0039830207824707,2.003979682922364,3.229669800930424e-06,1.542291283607483,0.7671107053756714,0.7671107053756714,0.0,47.23190689086914,67.0,17407.04296875,-0.0,620.3533325195312,1.0,283.1499938964844,285.2529602050781,290.6134948730469,291.8107604980469,293.1499938964844,293.1499938964844,283.1499938964844,16606.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604871928691864,1.0,0.0,0.0,1.9812980890274048,1.981306314468384,2.619347014842788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.32861328125,0.0,269.585693359375,1895.4371337890625,0.0,956.2666015625,0.5060984492301941,1.0,0.0,3.0,1.0,0.0
12300420,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.3112504780292511,0.2712098956108093,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9399628043174744,0.2482063472270965,0.2344569712877273,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.338685393333435,0.2109410315752029,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8820329308509827,0.2083601355552673,0.1969708651304245,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8355737328529358,0.1763811409473419,0.7920454740524292,285.8805847167969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,298.473388671875,285.8823547363281,1.0,0.3707556426525116,1.0,1.0,0.0,1.0,-2.0472664833068848,2.0472629070281982,3.368656734892284e-06,1.5756350755691528,0.7795237898826599,0.7795237898826599,0.0,49.5200309753418,85.0,17848.578125,-0.0,662.260009765625,1.0,283.1499938964844,285.24578857421875,290.6320495605469,291.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,16614.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103229522705078,1.0,0.0,0.0,2.0345470905303955,2.034555673599243,2.762033375347528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1484375,0.0,288.1730041503906,1895.4371337890625,0.0,987.7874145507812,0.5176346302032471,1.0,0.0,3.0,1.0,0.0
12300480,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.3112504780292511,0.2712098956108093,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9399628043174744,0.2482063472270965,0.2344569712877273,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.338685393333435,0.2109410315752029,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8820329308509827,0.2083601355552673,0.1969708651304245,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8355737328529358,0.1763811409473419,0.7920454740524292,285.8805847167969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,298.473388671875,285.8823547363281,1.0,0.3707556426525116,1.0,1.0,0.0,1.0,-2.0472664833068848,2.0472629070281982,3.368656734892284e-06,1.5756350755691528,0.7795237898826599,0.7795237898826599,0.0,49.5200309753418,85.0,17848.578125,-0.0,662.260009765625,1.0,283.1499938964844,285.24578857421875,290.6320495605469,291.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,16614.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103229522705078,1.0,0.0,0.0,2.0345470905303955,2.034555673599243,2.762033375347528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1484375,0.0,288.1730041503906,1895.4371337890625,0.0,987.7874145507812,0.5176346302032471,1.0,0.0,3.0,1.0,0.0
12300540,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.988930881023407,0.3153001666069031,0.2830106317996979,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9156758189201356,0.2529227137565613,0.2390224635601043,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9990000128746032,0.3415902853012085,0.2300911843776703,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.8626282811164856,0.2126144170761108,0.2011127173900604,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8182882070541382,0.1797595024108886,0.807905912399292,285.9161376953125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,298.4730224609375,285.9185485839844,1.0,0.3853814303874969,1.0,1.0,0.0,1.0,-2.1134793758392334,2.113475799560547,3.588238314478076e-06,1.6271418333053589,0.7926292419433594,0.7926292419433594,0.0,55.43984222412109,88.0,18462.904296875,-0.0,738.4384155273438,1.0,283.1499938964844,285.26129150390625,290.6622009277344,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,16600.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176442503929138,1.0,0.0,0.0,2.088178396224976,2.0881872177124023,2.9095687636981893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.107421875,0.0,307.70751953125,1895.4371337890625,0.0,1031.40478515625,0.529267430305481,1.0,0.0,3.0,1.0,0.0
12300600,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.988930881023407,0.3153001666069031,0.2830106317996979,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9156758189201356,0.2529227137565613,0.2390224635601043,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9990000128746032,0.3415902853012085,0.2300911843776703,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.8626282811164856,0.2126144170761108,0.2011127173900604,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8182882070541382,0.1797595024108886,0.807905912399292,285.9161376953125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,298.4730224609375,285.9185485839844,1.0,0.3853814303874969,1.0,1.0,0.0,1.0,-2.1134793758392334,2.113475799560547,3.588238314478076e-06,1.6271418333053589,0.7926292419433594,0.7926292419433594,0.0,55.43984222412109,88.0,18462.904296875,-0.0,738.4384155273438,1.0,283.1499938964844,285.26129150390625,290.6622009277344,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,16600.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176442503929138,1.0,0.0,0.0,2.088178396224976,2.0881872177124023,2.9095687636981893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.107421875,0.0,307.70751953125,1895.4371337890625,0.0,1031.40478515625,0.529267430305481,1.0,0.0,3.0,1.0,0.0
12300660,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9613054990768432,0.3198587596416473,0.2870939075946808,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8881500363349915,0.2576999068260193,0.2437628507614135,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9821792840957642,0.3409067392349243,0.2388360351324081,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8393092751502991,0.2169056832790374,0.2054036408662796,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7950629591941833,0.1830577552318573,0.823940098285675,285.94097900390625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,298.4757080078125,285.9417724609375,1.0,0.3977086544036865,1.0,1.0,0.0,1.0,-2.159914016723633,2.159910202026367,3.747201844817027e-06,1.6635627746582031,0.8060474991798401,0.8060474991798401,0.0,62.86767959594727,91.0,18961.626953125,-0.0,806.1620483398438,1.0,283.1499938964844,285.26617431640625,290.6952514648437,291.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,16588.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276816129684448,1.0,0.0,0.0,2.142186403274536,2.142195463180542,3.0620191182606504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.3505859375,0.0,328.3321228027344,1895.4371337890625,0.0,1093.521728515625,0.5410321950912476,1.0,0.0,3.0,1.0,0.0
12300720,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9613054990768432,0.3198587596416473,0.2870939075946808,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8881500363349915,0.2576999068260193,0.2437628507614135,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9821792840957642,0.3409067392349243,0.2388360351324081,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8393092751502991,0.2169056832790374,0.2054036408662796,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7950629591941833,0.1830577552318573,0.823940098285675,285.94097900390625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,298.4757080078125,285.9417724609375,1.0,0.3977086544036865,1.0,1.0,0.0,1.0,-2.159914016723633,2.159910202026367,3.747201844817027e-06,1.6635627746582031,0.8060474991798401,0.8060474991798401,0.0,62.86767959594727,91.0,18961.626953125,-0.0,806.1620483398438,1.0,283.1499938964844,285.26617431640625,290.6952514648437,291.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,16588.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276816129684448,1.0,0.0,0.0,2.142186403274536,2.142195463180542,3.0620191182606504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.3505859375,0.0,328.3321228027344,1895.4371337890625,0.0,1093.521728515625,0.5410321950912476,1.0,0.0,3.0,1.0,0.0
12300780,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9380193948745728,0.3248108029365539,0.2916820347309112,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8692494034767151,0.2624762654304504,0.2484857589006424,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9570716023445128,0.3421088457107544,0.2394796460866928,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8232420086860657,0.2211862951517105,0.2096657007932663,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.7779266834259033,0.1863345652818679,0.8396549820899963,285.9510803222656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,298.477783203125,285.9518127441406,1.0,0.4080522060394287,1.0,1.0,0.0,1.0,-2.195422649383545,2.19541883468628,3.870727141475072e-06,1.6910909414291382,0.8194609880447388,0.8194609880447388,0.0,69.63011932373047,94.0,19377.70703125,-0.0,864.2910766601562,1.0,283.1499938964844,285.2598876953125,290.7167358398437,292.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,16593.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378661394119263,1.0,0.0,0.0,2.195680856704712,2.195690155029297,3.21685718063236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.01513671875,0.0,349.79962158203125,1895.4371337890625,0.0,1159.1876220703125,0.5527629852294922,1.0,0.0,3.0,1.0,0.0
12300840,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9380193948745728,0.3248108029365539,0.2916820347309112,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8692494034767151,0.2624762654304504,0.2484857589006424,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9570716023445128,0.3421088457107544,0.2394796460866928,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8232420086860657,0.2211862951517105,0.2096657007932663,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.7779266834259033,0.1863345652818679,0.8396549820899963,285.9510803222656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,298.477783203125,285.9518127441406,1.0,0.4080522060394287,1.0,1.0,0.0,1.0,-2.195422649383545,2.19541883468628,3.870727141475072e-06,1.6910909414291382,0.8194609880447388,0.8194609880447388,0.0,69.63011932373047,94.0,19377.70703125,-0.0,864.2910766601562,1.0,283.1499938964844,285.2598876953125,290.7167358398437,292.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,16593.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378661394119263,1.0,0.0,0.0,2.195680856704712,2.195690155029297,3.21685718063236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.01513671875,0.0,349.79962158203125,1895.4371337890625,0.0,1159.1876220703125,0.5527629852294922,1.0,0.0,3.0,1.0,0.0
12300900,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.9303602576255798,0.3273329138755798,0.2940095365047455,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8635555505752563,0.2648839056491852,0.2508363127708435,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.948034405708313,0.3432016968727112,0.2402089983224868,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8183414936065674,0.2233411371707916,0.2117818742990493,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.7727149128913879,0.1879961341619491,0.8474818468093872,285.95684814453125,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,298.4793701171875,285.9576721191406,1.0,0.4127809405326843,1.0,1.0,0.0,1.0,-2.213860034942627,2.2138559818267822,3.935731001547538e-06,1.7053954601287842,0.8262314796447754,0.8262314796447754,0.0,72.42839813232422,94.0,19590.96875,-0.0,892.3975219726562,1.0,283.1499938964844,285.2575378417969,290.7248840332031,292.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16599.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425057053565979,1.0,0.0,0.0,2.222186803817749,2.222196102142334,3.294992723112955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.9365234375,0.0,360.8096008300781,1895.4371337890625,0.0,1189.9522705078125,0.5585960745811462,1.0,0.0,3.0,1.0,0.0
12300960,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9244801998138428,0.329871118068695,0.2963442802429199,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.8593314290046692,0.2673092782497406,0.253190815448761,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9407283067703248,0.3444807231426239,0.2410907745361328,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.8146525621414185,0.2255098670721054,0.2138984948396682,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.7688330411911011,0.1896745860576629,0.8553282618522644,285.9631042480469,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,298.4810791015625,285.96392822265625,1.0,0.4172930121421814,1.0,1.0,0.0,1.0,-2.232518196105957,2.2325141429901123,4.002105924882926e-06,1.719873070716858,0.8330481052398682,0.8330481052398682,0.0,74.95735168457031,97.0,19806.345703125,-0.0,920.1319580078124,1.0,283.1499938964844,285.25567626953125,290.7327575683594,292.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,16605.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468453407287598,1.0,0.0,0.0,2.24849820137024,2.248507738113404,3.373482400093053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.93603515625,0.0,371.9864196777344,1895.4371337890625,0.0,1219.1968994140625,0.5644003748893738,1.0,0.0,3.0,1.0,0.0
12301020,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9164394736289978,0.3349800407886505,0.3010235726833343,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8538079261779785,0.2722196877002716,0.2579286098480224,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9299371242523192,0.3473770022392273,0.24312424659729,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.8097557425498962,0.2298948019742965,0.2181494235992431,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.7637338042259216,0.1930849850177765,0.8711373805999756,285.97674560546875,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,298.48455810546875,285.9776916503906,1.0,0.4258437752723694,1.0,1.0,0.0,1.0,-2.27036714553833,2.2703628540039062,4.138576514378656e-06,1.7492468357086182,0.8468285799026489,0.8468285799026489,0.0,79.4202651977539,100.0,20242.49609375,-0.0,975.1310424804688,1.0,283.1499938964844,285.2532653808594,290.749755859375,292.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,16622.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548855900764465,1.0,0.0,0.0,2.300459623336792,2.3004696369171143,3.5312027080181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.66455078125,0.0,394.795654296875,1895.4371337890625,0.0,1274.5455322265625,0.5759019255638123,1.0,0.0,3.0,1.0,0.0
12301080,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9164394736289978,0.3349800407886505,0.3010235726833343,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8538079261779785,0.2722196877002716,0.2579286098480224,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9299371242523192,0.3473770022392273,0.24312424659729,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.8097557425498962,0.2298948019742965,0.2181494235992431,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.7637338042259216,0.1930849850177765,0.8711373805999756,285.97674560546875,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,298.48455810546875,285.9776916503906,1.0,0.4258437752723694,1.0,1.0,0.0,1.0,-2.27036714553833,2.2703628540039062,4.138576514378656e-06,1.7492468357086182,0.8468285799026489,0.8468285799026489,0.0,79.4202651977539,100.0,20242.49609375,-0.0,975.1310424804688,1.0,283.1499938964844,285.2532653808594,290.749755859375,292.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,16622.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548855900764465,1.0,0.0,0.0,2.300459623336792,2.3004696369171143,3.5312027080181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.66455078125,0.0,394.795654296875,1895.4371337890625,0.0,1274.5455322265625,0.5759019255638123,1.0,0.0,3.0,1.0,0.0
12301140,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9116358160972596,0.3401187360286712,0.3057108521461487,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8507900834083557,0.2772111892700195,0.262719452381134,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9226569533348083,0.3505372107028961,0.245360791683197,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.8070971965789795,0.2343445867300033,0.2224382162094116,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7609297633171082,0.1965650022029876,0.887153148651123,285.991943359375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,298.4879455566406,285.9929504394531,1.0,0.4339615106582641,1.0,1.0,0.0,1.0,-2.308828353881836,2.308824062347412,4.279754193703411e-06,1.7791017293930054,0.8608219027519226,0.8608219027519226,0.0,83.32279968261719,103.0,20685.1484375,-0.0,1030.269775390625,1.0,283.1499938964844,285.25250244140625,290.76934814453125,292.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,16644.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624962687492371,1.0,0.0,0.0,2.3514175415039062,2.351427793502808,3.689375773774373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.57177734375,0.0,418.13330078125,1895.4371337890625,0.0,1328.290771484375,0.5872273445129395,1.0,0.0,3.0,1.0,0.0
