time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301200,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9116358160972596,0.3401187360286712,0.3057108521461487,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8507900834083557,0.2772111892700195,0.262719452381134,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9226569533348083,0.3505372107028961,0.245360791683197,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.8070971965789795,0.2343445867300033,0.2224382162094116,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7609297633171082,0.1965650022029876,0.887153148651123,285.991943359375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,298.4879455566406,285.9929504394531,1.0,0.4339615106582641,1.0,1.0,0.0,1.0,-2.308828353881836,2.308824062347412,4.279754193703411e-06,1.7791017293930054,0.8608219027519226,0.8608219027519226,0.0,83.32279968261719,103.0,20685.1484375,-0.0,1030.269775390625,1.0,283.1499938964844,285.25250244140625,290.76934814453125,292.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,16644.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624962687492371,1.0,0.0,0.0,2.3514175415039062,2.351427793502808,3.689375773774373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.57177734375,0.0,418.13330078125,1895.4371337890625,0.0,1328.290771484375,0.5872273445129395,1.0,0.0,3.0,1.0,0.0
12301260,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9089108109474182,0.3436603844165802,0.309016466140747,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8491595387458801,0.2806752026081085,0.2661260962486267,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9182938933372498,0.3527336716651916,0.2469828575849533,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8056512475013733,0.2374068647623062,0.2254732847213745,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7593781352043152,0.1989267468452453,0.8984350562095642,286.0036315917969,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,298.4887084960937,286.0046081542969,1.0,0.4396016001701355,1.0,1.0,0.0,1.0,-2.336040496826172,2.336035966873169,4.381199232739164e-06,1.800251603126526,0.8710368871688843,0.8710368871688843,0.0,86.00598907470703,103.0,21004.705078125,-0.0,1069.989013671875,1.0,283.1499938964844,285.2528076171875,290.7851257324219,292.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,16663.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677941083908081,1.0,0.0,0.0,2.38740348815918,2.38741397857666,3.8031632243473723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.86669921875,0.0,435.205078125,1895.4371337890625,0.0,1366.4547119140625,0.5952507853507996,1.0,0.0,3.0,1.0,0.0
12301320,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9076695442199708,0.3449638485908508,0.3102416694164276,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8483512997627258,0.2819489538669586,0.2673902213573456,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9164260625839232,0.3535245954990387,0.2475758492946624,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.8048902750015259,0.2385204285383224,0.2265896946191787,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7585864067077637,0.1997643262147903,0.9025091528892516,286.0080871582031,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,298.4882202148437,286.009033203125,1.0,0.441731721162796,1.0,1.0,0.0,1.0,-2.3459792137146,2.345974922180176,4.418569915287662e-06,1.807980298995972,0.8750381469726562,0.8750381469726562,0.0,87.09001922607422,106.0,21126.3359375,-0.0,1085.1220703125,1.0,283.1499938964844,285.2528381347656,290.7917785644531,292.2030944824219,293.1499938964844,293.1499938964844,283.1499938964844,16671.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697862148284912,1.0,0.0,0.0,2.4012227058410645,2.401233196258545,3.847319192118448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.4326171875,0.0,441.8935852050781,1895.4371337890625,0.0,1380.9609375,0.5983374118804932,1.0,0.0,3.0,1.0,0.0
12301380,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9028822183609008,0.3493950664997101,0.3143859803676605,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8449980616569519,0.2862635254859924,0.2716543078422546,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.909455180168152,0.3561609089374542,0.24954155087471,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8016079068183899,0.2422425597906112,0.2303072363138198,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7551970481872559,0.2024766057729721,0.9156824946403505,286.0231018066406,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,298.4844055175781,286.0239562988281,1.0,0.4490193426609039,1.0,1.0,0.0,1.0,-2.378735542297364,2.3787310123443604,4.542882834357442e-06,1.8334357738494875,0.889447808265686,0.889447808265686,0.0,91.06146240234376,109.0,21548.177734375,-0.0,1137.440673828125,1.0,283.1499938964844,285.2524719238281,290.818115234375,292.2538452148437,293.1499938964844,293.1499938964844,283.1499938964844,16704.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765720248222351,1.0,0.0,0.0,2.449681520462036,2.449692487716675,4.004171216820396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.6044921875,0.0,465.9407958984375,1895.4371337890625,0.0,1430.99755859375,0.6091843843460083,1.0,0.0,3.0,1.0,0.0
12301440,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9028822183609008,0.3493950664997101,0.3143859803676605,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8449980616569519,0.2862635254859924,0.2716543078422546,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.909455180168152,0.3561609089374542,0.24954155087471,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8016079068183899,0.2422425597906112,0.2303072363138198,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7551970481872559,0.2024766057729721,0.9156824946403505,286.0231018066406,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,298.4844055175781,286.0239562988281,1.0,0.4490193426609039,1.0,1.0,0.0,1.0,-2.378735542297364,2.3787310123443604,4.542882834357442e-06,1.8334357738494875,0.889447808265686,0.889447808265686,0.0,91.06146240234376,109.0,21548.177734375,-0.0,1137.440673828125,1.0,283.1499938964844,285.2524719238281,290.818115234375,292.2538452148437,293.1499938964844,293.1499938964844,283.1499938964844,16704.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765720248222351,1.0,0.0,0.0,2.449681520462036,2.449692487716675,4.004171216820396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.6044921875,0.0,465.9407958984375,1895.4371337890625,0.0,1430.99755859375,0.6091843843460083,1.0,0.0,3.0,1.0,0.0
12301500,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.9005438685417175,0.3515162765979767,0.3163617849349975,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8432857394218445,0.2883225381374359,0.2736800014972687,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.906118869781494,0.3574049472808838,0.2504637241363525,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.7998843789100647,0.2439939379692077,0.2320485115051269,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.7534075379371643,0.2037085443735122,0.921646773815155,286.0303955078125,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,298.48175048828125,286.0312805175781,1.0,0.452484130859375,1.0,1.0,0.0,1.0,-2.3939085006713867,2.393903970718384,4.6010595724510495e-06,1.84521758556366,0.8967241644859314,0.8967241644859314,0.0,93.04568481445312,109.0,21754.31640625,-0.0,1162.712890625,1.0,283.1499938964844,285.25225830078125,290.83282470703125,292.2804260253906,293.1499938964844,293.1499938964844,283.1499938964844,16722.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797731518745422,1.0,0.0,0.0,2.473346710205078,2.473357915878296,4.081909708020248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.408203125,0.0,478.024169921875,1895.4371337890625,0.0,1454.9298095703125,0.6144943237304688,1.0,0.0,3.0,1.0,0.0
12301560,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8982983827590942,0.3535910844802856,0.3182907700538635,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.8416451811790466,0.290335863828659,0.2756557464599609,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.9030129313468932,0.3586167395114898,0.2513591945171356,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7982097268104553,0.2456926256418228,0.2337329983711242,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.7516529560089111,0.2048788666725158,0.9272997975349426,286.03778076171875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,298.4787902832031,286.0386657714844,1.0,0.4558394253253937,1.0,1.0,0.0,1.0,-2.4084911346435547,2.4084863662719727,4.657325462176232e-06,1.85653555393219,0.9040509462356568,0.9040509462356568,0.0,95.00324249267578,112.0,21958.630859375,-0.0,1187.4849853515625,1.0,283.1499938964844,285.252197265625,290.8486022949219,292.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,16742.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682861328125,1.0,0.0,0.0,2.496607780456543,2.49661922454834,4.159049069585308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.439453125,0.0,490.1211242675781,1895.4371337890625,0.0,1478.2120361328125,0.6227211952209473,1.0,0.0,3.0,1.0,0.0
12301620,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8940520882606506,0.3575602173805237,0.3220001459121704,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8385695219039917,0.2942199110984802,0.2794744968414306,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8972600102424622,0.3609127998352051,0.2530691027641296,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.795014500617981,0.2489350736141204,0.2369547337293625,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7482659816741943,0.2070468366146087,0.9378140568733216,286.03680419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,298.4718933105469,286.0371398925781,1.0,0.4622544646263122,1.0,1.0,0.0,1.0,-2.4360930919647217,2.43608832359314,4.764784080180107e-06,1.8779501914978027,0.9185253381729126,0.9185253381729126,0.0,98.84268188476562,115.0,22412.41015625,-0.0,1235.68212890625,1.0,283.1499938964844,285.2319030761719,290.8854064941406,292.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17228.212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892046928405762,1.0,0.0,0.0,2.5744357109069824,2.574447631835937,4.4223943973520363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8720703125,0.0,534.372802734375,1895.4371337890625,0.0,1526.6219482421875,0.641292929649353,1.0,0.0,3.0,1.0,0.0
12301680,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8940520882606506,0.3575602173805237,0.3220001459121704,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8385695219039917,0.2942199110984802,0.2794744968414306,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8972600102424622,0.3609127998352051,0.2530691027641296,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.795014500617981,0.2489350736141204,0.2369547337293625,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7482659816741943,0.2070468366146087,0.9378140568733216,286.03680419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,298.4718933105469,286.0371398925781,1.0,0.4622544646263122,1.0,1.0,0.0,1.0,-2.4360930919647217,2.43608832359314,4.764784080180107e-06,1.8779501914978027,0.9185253381729126,0.9185253381729126,0.0,98.84268188476562,115.0,22412.41015625,-0.0,1235.68212890625,1.0,283.1499938964844,285.2319030761719,290.8854064941406,292.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17228.212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892046928405762,1.0,0.0,0.0,2.5744357109069824,2.574447631835937,4.4223943973520363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8720703125,0.0,534.372802734375,1895.4371337890625,0.0,1526.6219482421875,0.641292929649353,1.0,0.0,3.0,1.0,0.0
12301740,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8900578618049622,0.3613030612468719,0.3255000710487366,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8357142210006714,0.2979325354099273,0.2831235826015472,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8918579816818237,0.363046258687973,0.2546620965003967,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7919871807098389,0.2519929707050323,0.2399934381246566,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7450154423713684,0.2090112864971161,0.947368621826172,286.0282287597656,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,298.4638977050781,286.0282592773437,1.0,0.4683041572570801,1.0,1.0,0.0,1.0,-2.4617269039154053,2.461721897125244,4.86569115309976e-06,1.897825002670288,0.932829737663269,0.932829737663269,0.0,102.59156799316406,118.0,22877.607421875,-0.0,1282.108154296875,1.0,283.1499938964844,285.2026062011719,290.9263610839844,292.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,17932.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957745552062988,1.0,0.0,0.0,2.6660678386688232,2.666080474853516,4.742809949220829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.888671875,0.0,590.5172119140625,1895.4371337890625,0.0,1577.567626953125,0.6632357835769653,1.0,0.0,3.0,1.0,0.0
12301800,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8900578618049622,0.3613030612468719,0.3255000710487366,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8357142210006714,0.2979325354099273,0.2831235826015472,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8918579816818237,0.363046258687973,0.2546620965003967,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7919871807098389,0.2519929707050323,0.2399934381246566,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7450154423713684,0.2090112864971161,0.947368621826172,286.0282287597656,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,298.4638977050781,286.0282592773437,1.0,0.4683041572570801,1.0,1.0,0.0,1.0,-2.4617269039154053,2.461721897125244,4.86569115309976e-06,1.897825002670288,0.932829737663269,0.932829737663269,0.0,102.59156799316406,118.0,22877.607421875,-0.0,1282.108154296875,1.0,283.1499938964844,285.2026062011719,290.9263610839844,292.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,17932.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957745552062988,1.0,0.0,0.0,2.6660678386688232,2.666080474853516,4.742809949220829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.888671875,0.0,590.5172119140625,1895.4371337890625,0.0,1577.567626953125,0.6632357835769653,1.0,0.0,3.0,1.0,0.0
12301860,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8863248229026794,0.3648540079593658,0.3288186192512512,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8330837488174438,0.301503986120224,0.2866303622722626,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.886806845664978,0.3650443255901336,0.2561544477939605,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7891489267349243,0.2548977434635162,0.2428783178329467,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7419239282608032,0.2108072489500045,0.9561209678649902,286.0161437988281,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,298.45526123046875,286.0160522460937,1.0,0.4740335345268249,1.0,1.0,0.0,1.0,-2.485702514648437,2.4856975078582764,4.961039849149529e-06,1.9164053201675413,0.9469466805458068,0.9469466805458068,0.0,106.24807739257812,121.0,23347.26171875,-0.0,1326.968994140625,1.0,283.1499938964844,285.1692199707031,290.9698181152344,292.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18786.8828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024776339530945,1.0,0.0,0.0,2.766074657440185,2.7660882472991943,5.105299010210729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.83837890625,0.0,656.5647583007812,1895.4371337890625,0.0,1630.36083984375,0.6872251033782959,1.0,0.0,3.0,1.0,0.0
12301920,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8863248229026794,0.3648540079593658,0.3288186192512512,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8330837488174438,0.301503986120224,0.2866303622722626,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.886806845664978,0.3650443255901336,0.2561544477939605,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7891489267349243,0.2548977434635162,0.2428783178329467,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7419239282608032,0.2108072489500045,0.9561209678649902,286.0161437988281,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,298.45526123046875,286.0160522460937,1.0,0.4740335345268249,1.0,1.0,0.0,1.0,-2.485702514648437,2.4856975078582764,4.961039849149529e-06,1.9164053201675413,0.9469466805458068,0.9469466805458068,0.0,106.24807739257812,121.0,23347.26171875,-0.0,1326.968994140625,1.0,283.1499938964844,285.1692199707031,290.9698181152344,292.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18786.8828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024776339530945,1.0,0.0,0.0,2.766074657440185,2.7660882472991943,5.105299010210729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.83837890625,0.0,656.5647583007812,1895.4371337890625,0.0,1630.36083984375,0.6872251033782959,1.0,0.0,3.0,1.0,0.0
12301980,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8828561305999756,0.368245005607605,0.3319852650165558,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8306772112846375,0.3049623072147369,0.2900218367576599,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8821038007736206,0.3669357597827911,0.2575662732124328,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7865113019943237,0.2576775550842285,0.2456367015838623,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.739002525806427,0.2124653160572052,0.9642127156257628,286.003173828125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,298.4463806152344,286.0030517578125,1.0,0.4794870913028717,1.0,1.0,0.0,1.0,-2.508315086364746,2.508310079574585,5.051831976743415e-06,1.933926224708557,0.96088308095932,0.96088308095932,0.0,109.81390380859376,124.0,23817.251953125,0.0,1370.5064697265625,1.0,283.1499938964844,285.134765625,291.01513671875,292.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19743.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091650366783142,1.0,0.0,0.0,2.8707258701324463,2.8707401752471924,5.498911832546582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.40625,0.0,731.0452880859375,1895.4371337890625,0.0,1683.819091796875,0.7123522162437439,1.0,0.0,3.0,1.0,0.0
12302040,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8828561305999756,0.368245005607605,0.3319852650165558,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8306772112846375,0.3049623072147369,0.2900218367576599,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8821038007736206,0.3669357597827911,0.2575662732124328,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7865113019943237,0.2576775550842285,0.2456367015838623,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.739002525806427,0.2124653160572052,0.9642127156257628,286.003173828125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,298.4463806152344,286.0030517578125,1.0,0.4794870913028717,1.0,1.0,0.0,1.0,-2.508315086364746,2.508310079574585,5.051831976743415e-06,1.933926224708557,0.96088308095932,0.96088308095932,0.0,109.81390380859376,124.0,23817.251953125,0.0,1370.5064697265625,1.0,283.1499938964844,285.134765625,291.01513671875,292.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19743.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091650366783142,1.0,0.0,0.0,2.8707258701324463,2.8707401752471924,5.498911832546582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.40625,0.0,731.0452880859375,1895.4371337890625,0.0,1683.819091796875,0.7123522162437439,1.0,0.0,3.0,1.0,0.0
12302100,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8812240362167358,0.3698883652687073,0.3335218131542206,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8295595049858093,0.3066564202308655,0.2916830778121948,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8798842430114746,0.3678492605686188,0.2582491338253021,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.785272479057312,0.2590280175209045,0.2469769716262817,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.7376096248626709,0.2132507860660553,0.9680534601211548,285.9942932128906,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,298.4419250488281,285.9938049316406,1.0,0.4821239113807678,1.0,1.0,0.0,1.0,-2.519202947616577,2.519197940826416,5.09584924657247e-06,1.9423632621765137,0.9677566289901732,0.9677566289901732,0.0,111.5630340576172,124.0,24064.046875,0.0,1391.8636474609375,1.0,283.1499938964844,285.1139221191406,291.0386962890625,292.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,20362.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124919295310974,1.0,0.0,0.0,2.932101011276245,2.9321157932281494,5.736554840041208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.47607421875,0.0,777.5376586914062,1895.4371337890625,0.0,1710.6971435546875,0.7243461608886719,1.0,0.0,3.0,1.0,0.0
12302160,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8796383738517761,0.3715007901191711,0.3350240588188171,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8284817337989807,0.3083302676677704,0.2933209240436554,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8777315616607666,0.3687445819377899,0.2589153051376343,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7840704917907715,0.260355144739151,0.2482914477586746,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.7362475991249084,0.2140103876590728,0.9717621803283693,285.9908447265625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,298.4375,285.9907531738281,1.0,0.4847055971622467,1.0,1.0,0.0,1.0,-2.52981185913086,2.529806613922119,5.138927917869296e-06,1.950585126876831,0.9746593832969666,0.9746593832969666,0.0,113.29572296142578,127.0,24285.138671875,0.0,1412.9576416015625,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.65826416015625,293.1499938964844,293.1499938964844,283.1499938964844,20769.21484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715731143951416,1.0,0.0,0.0,2.977450370788574,2.9774656295776367,5.91537627769867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.4541015625,0.0,812.7836303710938,1895.4371337890625,0.0,1737.04248046875,0.737992525100708,1.0,0.0,3.0,1.0,0.0
12302220,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8766422271728516,0.3746388554573059,0.3379518091678619,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8264725208282471,0.3116247057914734,0.2965448200702667,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8736574649810791,0.3704881072044372,0.2602145671844482,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7818076610565186,0.262947678565979,0.2508600652217865,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7336418032646179,0.2154615372419357,0.9788615703582764,285.9800109863281,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,298.4288024902344,285.97998046875,1.0,0.4897250533103943,1.0,1.0,0.0,1.0,-2.550381183624268,2.550375938415528,5.222997970122378e-06,1.9665366411209104,0.9883005023002625,0.9883005023002625,0.0,116.70539855957033,130.0,24749.671875,0.0,1454.533935546875,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,21842.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221328020095825,1.0,0.0,0.0,3.084561586380005,3.084578275680542,6.348633405650617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.93310546875,0.0,900.8632202148438,1895.4371337890625,0.0,1789.605224609375,0.7637370228767395,1.0,0.0,3.0,1.0,0.0
12302280,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8766422271728516,0.3746388554573059,0.3379518091678619,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8264725208282471,0.3116247057914734,0.2965448200702667,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8736574649810791,0.3704881072044372,0.2602145671844482,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7818076610565186,0.262947678565979,0.2508600652217865,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7336418032646179,0.2154615372419357,0.9788615703582764,285.9800109863281,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,298.4288024902344,285.97998046875,1.0,0.4897250533103943,1.0,1.0,0.0,1.0,-2.550381183624268,2.550375938415528,5.222997970122378e-06,1.9665366411209104,0.9883005023002625,0.9883005023002625,0.0,116.70539855957033,130.0,24749.671875,0.0,1454.533935546875,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,21842.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221328020095825,1.0,0.0,0.0,3.084561586380005,3.084578275680542,6.348633405650617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.93310546875,0.0,900.8632202148438,1895.4371337890625,0.0,1789.605224609375,0.7637370228767395,1.0,0.0,3.0,1.0,0.0
12302340,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8738399147987366,0.3776719272136688,0.3407817482948303,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8246262073516846,0.3148583173751831,0.2997069954872131,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8698505163192749,0.372179239988327,0.2614743411540985,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7797034978866577,0.2654681205749511,0.2533562481403351,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7311668395996094,0.2168332189321518,0.9855826497077942,285.97100830078125,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,298.4203491210937,285.9710693359375,1.0,0.4945748746395111,1.0,1.0,0.0,1.0,-2.5701701641082764,2.570164918899536,5.30457464265055e-06,1.981904983520508,1.0,1.0,0.0,120.05419921875,133.0,25209.349609375,0.0,1495.410400390625,1.0,283.1499938964844,285.03961181640625,291.16021728515625,292.8114624023437,293.1499938964844,293.1499938964844,283.1499938964844,22960.087890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728360652923584,1.0,0.0,0.0,3.1907405853271484,3.190757989883423,6.793229658796918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.673828125,0.0,994.4375,1895.4371337890625,0.0,1841.3509521484373,0.7892603278160095,1.0,0.0,3.0,1.0,0.0
12302400,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8738399147987366,0.3776719272136688,0.3407817482948303,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8246262073516846,0.3148583173751831,0.2997069954872131,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8698505163192749,0.372179239988327,0.2614743411540985,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7797034978866577,0.2654681205749511,0.2533562481403351,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7311668395996094,0.2168332189321518,0.9855826497077942,285.97100830078125,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,298.4203491210937,285.9710693359375,1.0,0.4945748746395111,1.0,1.0,0.0,1.0,-2.5701701641082764,2.570164918899536,5.30457464265055e-06,1.981904983520508,1.0,1.0,0.0,120.05419921875,133.0,25209.349609375,0.0,1495.410400390625,1.0,283.1499938964844,285.03961181640625,291.16021728515625,292.8114624023437,293.1499938964844,293.1499938964844,283.1499938964844,22960.087890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728360652923584,1.0,0.0,0.0,3.1907405853271484,3.190757989883423,6.793229658796918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.673828125,0.0,994.4375,1895.4371337890625,0.0,1841.3509521484373,0.7892603278160095,1.0,0.0,3.0,1.0,0.0
12302460,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.8717234134674072,0.3800325095653534,0.3429836630821228,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8232545852661133,0.317409873008728,0.3022002875804901,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.8669805526733398,0.3735036849975586,0.2624599933624267,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.7781243920326233,0.2674410343170166,0.2553090751171112,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7292711734771729,0.217882364988327,0.9907284379005432,285.9660339355469,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,298.41387939453125,285.9662475585937,1.0,0.4983494579792022,1.0,1.0,0.0,1.0,-2.585525751113892,2.585520505905152,5.368352958612377e-06,1.9938491582870483,1.0,1.0,0.0,122.6955108642578,133.0,25569.958984375,0.0,1527.713134765625,1.0,283.1499938964844,285.0188293457031,291.2006530761719,292.8735046386719,293.1499938964844,293.1499938964844,283.1499938964844,24128.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332018613815308,1.0,0.0,0.0,3.271815538406372,3.271833896636963,7.14283999059262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.90869140625,0.0,1072.095703125,1895.4371337890625,0.0,1881.9735107421875,0.8061113357543945,1.0,0.0,3.0,1.0,0.0
12302520,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8712118864059448,0.3806183338165283,0.3435267806053161,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8229264616966248,0.3180459141731262,0.302819550037384,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.866287350654602,0.3738348186016083,0.2627041935920715,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.7777444124221802,0.2679308950901031,0.2557921111583709,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7288090586662292,0.2181403785943985,0.9919873476028442,285.9669494628906,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,298.4123229980469,285.9673156738281,1.0,0.4992800652980804,1.0,1.0,0.0,1.0,-2.5893092155456543,2.589303731918335,5.384128598961979e-06,1.9967936277389529,1.0,1.0,0.0,123.35063934326172,136.0,25652.896484375,0.0,1535.7445068359375,1.0,283.1499938964844,285.0165100097656,291.2105712890625,292.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,24339.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343605756759644,1.0,0.0,0.0,3.286120176315308,3.286138772964477,7.205435395007953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.70556640625,0.0,1086.2193603515625,1895.4371337890625,0.0,1891.74658203125,0.8125309348106384,1.0,0.0,3.0,1.0,0.0
12302580,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8687722086906433,0.3835022449493408,0.3462108373641968,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8213845491409302,0.3212069571018219,0.3059017062187195,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8629767894744873,0.3754777908325195,0.263921171426773,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.775944709777832,0.2703545987606048,0.2581858038902282,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7265790700912476,0.2194015979766845,0.9981608390808104,285.9674987792969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,298.40484619140625,285.968017578125,1.0,0.5038670301437378,1.0,1.0,0.0,1.0,-2.607994556427002,2.6079890727996826,5.46240607945947e-06,2.011346340179444,1.0,1.0,0.0,126.59349822998048,139.0,26087.298828125,0.0,1575.756103515625,1.0,283.1499938964844,284.9989624023437,291.2613830566406,292.9653015136719,293.1499938964844,293.1499938964844,283.1499938964844,25644.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400869131088257,1.0,0.0,0.0,3.37300992012024,3.3730297088623047,7.591517032778938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.75732421875,0.0,1174.6815185546875,1895.4371337890625,0.0,1940.3212890625,0.8337977528572083,1.0,0.0,3.0,1.0,0.0
12302640,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8687722086906433,0.3835022449493408,0.3462108373641968,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8213845491409302,0.3212069571018219,0.3059017062187195,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8629767894744873,0.3754777908325195,0.263921171426773,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.775944709777832,0.2703545987606048,0.2581858038902282,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7265790700912476,0.2194015979766845,0.9981608390808104,285.9674987792969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,298.40484619140625,285.968017578125,1.0,0.5038670301437378,1.0,1.0,0.0,1.0,-2.607994556427002,2.6079890727996826,5.46240607945947e-06,2.011346340179444,1.0,1.0,0.0,126.59349822998048,139.0,26087.298828125,0.0,1575.756103515625,1.0,283.1499938964844,284.9989624023437,291.2613830566406,292.9653015136719,293.1499938964844,293.1499938964844,283.1499938964844,25644.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400869131088257,1.0,0.0,0.0,3.37300992012024,3.3730297088623047,7.591517032778938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.75732421875,0.0,1174.6815185546875,1895.4371337890625,0.0,1940.3212890625,0.8337977528572083,1.0,0.0,3.0,1.0,0.0
12302700,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.8676179647445679,0.3849204778671264,0.3475337028503418,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.8206692337989807,0.3227789103984833,0.3074351847171783,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.8614103198051453,0.3762954175472259,0.2645278871059418,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7751014828681946,0.2715535461902618,0.2593706846237182,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.725508987903595,0.2200172841548919,1.0011799335479736,285.9668273925781,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,298.4013366699219,285.96710205078125,1.0,0.5061232447624207,1.0,1.0,0.0,1.0,-2.6172075271606445,2.617202043533325,5.5012105804053135e-06,2.018522262573242,1.0,1.0,0.0,128.19711303710938,139.0,26311.974609375,0.0,1595.6966552734375,1.0,283.1499938964844,284.9884033203125,291.2872009277344,293.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,26396.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428861260414124,1.0,0.0,0.0,3.422104358673096,3.42212438583374,7.814114724169485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.70166015625,0.0,1226.7244873046875,1895.4371337890625,0.0,1964.2293701171875,0.8430244326591492,1.0,0.0,3.0,1.0,0.0
12302760,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8664870262145996,0.3863233029842376,0.3488382399082184,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8199750185012817,0.3243454694747925,0.308960884809494,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8598836660385132,0.3771105706691742,0.2651302814483642,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.774279773235321,0.2727442681789398,0.2605454623699188,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.7244548201560974,0.2206234782934188,1.0041474103927612,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,298.3979187011719,285.9716186523437,1.0,0.5083560943603516,1.0,1.0,0.0,1.0,-2.626309633255005,2.626304149627685,5.539675385080045e-06,2.025607824325561,1.0,1.0,0.0,129.7952880859375,142.0,26514.43359375,0.0,1615.5845947265625,1.0,283.1499938964844,284.9850158691406,291.3126220703125,293.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,26888.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745597779750824,1.0,0.0,0.0,3.453880548477173,3.4539012908935547,7.959906156429497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.796875,0.0,1261.215576171875,1895.4371337890625,0.0,1987.48876953125,0.8536125421524048,1.0,0.0,3.0,1.0,0.0
12302820,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8643124103546143,0.3890768587589264,0.3514053225517273,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.8186626434326172,0.3274600207805633,0.3119969069957733,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8569625020027161,0.3787292838096618,0.2663296461105346,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7727142572402954,0.2750996649265289,0.262872040271759,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.7224042415618896,0.2218072563409805,1.0099588632583618,285.9765319824219,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,298.3913879394531,285.9772033691406,1.0,0.5127598643302917,1.0,1.0,0.0,1.0,-2.6442630290985107,2.6442575454711914,5.615917416434968e-06,2.039574146270752,1.0,1.0,0.0,132.97134399414062,145.0,26935.13671875,0.0,1655.2852783203125,1.0,283.1499938964844,284.97369384765625,291.36395263671875,293.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,28090.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509539127349854,1.0,0.0,0.0,3.5302517414093018,3.530273199081421,8.315812465298222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.7646484375,0.0,1346.7423095703125,1895.4371337890625,0.0,2033.70947265625,0.8723406791687012,1.0,0.0,3.0,1.0,0.0
12302880,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8643124103546143,0.3890768587589264,0.3514053225517273,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.8186626434326172,0.3274600207805633,0.3119969069957733,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8569625020027161,0.3787292838096618,0.2663296461105346,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7727142572402954,0.2750996649265289,0.262872040271759,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.7224042415618896,0.2218072563409805,1.0099588632583618,285.9765319824219,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,298.3913879394531,285.9772033691406,1.0,0.5127598643302917,1.0,1.0,0.0,1.0,-2.6442630290985107,2.6442575454711914,5.615917416434968e-06,2.039574146270752,1.0,1.0,0.0,132.97134399414062,145.0,26935.13671875,0.0,1655.2852783203125,1.0,283.1499938964844,284.97369384765625,291.36395263671875,293.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,28090.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509539127349854,1.0,0.0,0.0,3.5302517414093018,3.530273199081421,8.315812465298222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.7646484375,0.0,1346.7423095703125,1895.4371337890625,0.0,2033.70947265625,0.8723406791687012,1.0,0.0,3.0,1.0,0.0
12302940,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8622203469276428,0.3917590379714966,0.3539093136787414,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.817423939704895,0.3305485248565674,0.3150086402893066,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8541826009750366,0.3803302347660064,0.2675172388553619,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7712250351905823,0.277419775724411,0.2651653885841369,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.7204047441482544,0.2229528129100799,1.0155987739562988,285.9833679199219,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,298.3851928710937,285.98406982421875,1.0,0.5170856714248657,1.0,1.0,0.0,1.0,-2.661851406097412,2.6618456840515137,5.691127171303378e-06,2.053262710571289,1.0,1.0,0.0,136.13192749023438,148.0,27349.224609375,0.0,1694.8760986328125,1.0,283.1499938964844,284.96417236328125,291.41485595703125,293.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,29263.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561901211738586,1.0,0.0,0.0,3.603215217590332,3.603237628936768,8.663107564643724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.48681640625,0.0,1431.98388671875,1895.4371337890625,0.0,2079.239990234375,0.8902443647384644,1.0,0.0,3.0,1.0,0.0
12303000,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8622203469276428,0.3917590379714966,0.3539093136787414,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.817423939704895,0.3305485248565674,0.3150086402893066,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8541826009750366,0.3803302347660064,0.2675172388553619,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7712250351905823,0.277419775724411,0.2651653885841369,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.7204047441482544,0.2229528129100799,1.0155987739562988,285.9833679199219,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,298.3851928710937,285.98406982421875,1.0,0.5170856714248657,1.0,1.0,0.0,1.0,-2.661851406097412,2.6618456840515137,5.691127171303378e-06,2.053262710571289,1.0,1.0,0.0,136.13192749023438,148.0,27349.224609375,0.0,1694.8760986328125,1.0,283.1499938964844,284.96417236328125,291.41485595703125,293.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,29263.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561901211738586,1.0,0.0,0.0,3.603215217590332,3.603237628936768,8.663107564643724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.48681640625,0.0,1431.98388671875,1895.4371337890625,0.0,2079.239990234375,0.8902443647384644,1.0,0.0,3.0,1.0,0.0
