time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303060,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8601880669593811,0.3943657279014587,0.3563467860221863,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8162395358085632,0.3336082696914673,0.3179937899112701,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8515186309814453,0.3819093704223633,0.2686903774738312,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7697927355766296,0.2797028124332428,0.2674241662025451,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.7184362411499023,0.2240592241287231,1.021064519882202,285.9909973144531,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,298.3792724609375,285.99169921875,1.0,0.5213373899459839,1.0,1.0,0.0,1.0,-2.679060220718384,2.6790544986724854,5.765211881225696e-06,2.066662311553955,1.0,1.0,0.0,139.2843475341797,151.0,27756.1875,0.0,1734.3460693359375,1.0,283.1499938964844,284.95587158203125,291.4649353027344,293.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,30416.939453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613215446472168,1.0,0.0,0.0,3.6735143661499023,3.673537492752075,9.004440926219104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.80029296875,0.0,1517.4444580078125,1895.4371337890625,0.0,2124.174072265625,0.9075021743774414,1.0,0.0,3.0,1.0,0.0
12303120,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8601880669593811,0.3943657279014587,0.3563467860221863,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8162395358085632,0.3336082696914673,0.3179937899112701,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8515186309814453,0.3819093704223633,0.2686903774738312,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7697927355766296,0.2797028124332428,0.2674241662025451,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.7184362411499023,0.2240592241287231,1.021064519882202,285.9909973144531,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,298.3792724609375,285.99169921875,1.0,0.5213373899459839,1.0,1.0,0.0,1.0,-2.679060220718384,2.6790544986724854,5.765211881225696e-06,2.066662311553955,1.0,1.0,0.0,139.2843475341797,151.0,27756.1875,0.0,1734.3460693359375,1.0,283.1499938964844,284.95587158203125,291.4649353027344,293.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,30416.939453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613215446472168,1.0,0.0,0.0,3.6735143661499023,3.673537492752075,9.004440926219104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.80029296875,0.0,1517.4444580078125,1895.4371337890625,0.0,2124.174072265625,0.9075021743774414,1.0,0.0,3.0,1.0,0.0
12303180,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8581984043121338,0.3968915045261383,0.3587135970592499,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.815094530582428,0.3366356790065765,0.3209495544433594,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8489518165588379,0.3834627866744995,0.2698465287685394,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7684033513069153,0.2819466888904571,0.2696467041969299,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7164829969406128,0.2251255363225937,1.026353120803833,285.9990234375,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,298.3735046386719,285.9997253417969,1.0,0.5255165696144104,1.0,1.0,0.0,1.0,-2.6958723068237305,2.695866584777832,5.83806377107976e-06,2.079759120941162,1.0,1.0,0.0,142.4332275390625,139.0,28155.150390625,0.0,1773.66748046875,1.0,283.1499938964844,284.94842529296875,291.513671875,293.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,31555.990234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663506865501404,1.0,0.0,0.0,3.74166488647461,3.741688966751098,9.34163892907236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.52783203125,0.0,1603.4755859375,1895.4371337890625,0.0,2168.501708984375,0.92423814535141,1.0,0.0,3.0,1.0,0.0
12303240,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8581984043121338,0.3968915045261383,0.3587135970592499,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.815094530582428,0.3366356790065765,0.3209495544433594,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8489518165588379,0.3834627866744995,0.2698465287685394,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7684033513069153,0.2819466888904571,0.2696467041969299,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7164829969406128,0.2251255363225937,1.026353120803833,285.9990234375,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,298.3735046386719,285.9997253417969,1.0,0.5255165696144104,1.0,1.0,0.0,1.0,-2.6958723068237305,2.695866584777832,5.83806377107976e-06,2.079759120941162,1.0,1.0,0.0,142.4332275390625,139.0,28155.150390625,0.0,1773.66748046875,1.0,283.1499938964844,284.94842529296875,291.513671875,293.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,31555.990234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663506865501404,1.0,0.0,0.0,3.74166488647461,3.741688966751098,9.34163892907236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.52783203125,0.0,1603.4755859375,1895.4371337890625,0.0,2168.501708984375,0.92423814535141,1.0,0.0,3.0,1.0,0.0
12303300,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8606021404266357,0.3981245160102844,0.3597846627235412,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8176333904266357,0.3381371200084686,0.3223253190517425,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8509745001792908,0.384230226278305,0.2703514099121094,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7707930207252502,0.2830545008182525,0.2706536650657654,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7182338833808899,0.2256449162960052,1.0285018682479858,286.0007629394531,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,298.3706970214844,286.0011901855469,1.0,0.525646448135376,1.0,1.0,0.0,1.0,-2.703214168548584,2.703208446502685,5.870092081750045e-06,2.085511922836304,1.0,1.0,0.0,141.66297912597656,139.0,28353.2734375,0.0,1781.0902099609375,1.0,283.1499938964844,284.9416809082031,291.5376281738281,293.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,32255.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768841028213501,1.0,0.0,0.0,3.7829320430755615,3.782956600189209,9.548833759254194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.111328125,0.0,1657.1175537109375,1895.4371337890625,0.0,2190.55322265625,0.931562066078186,1.0,0.0,3.0,1.0,0.0
12303360,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.8650615215301514,0.3993478417396545,0.3607899248600006,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8219775557518005,0.3396381437778473,0.3236429095268249,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.8549914360046387,0.3850000500679016,0.2708145678043365,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.7750487327575684,0.2841611504554748,0.2716019451618194,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.721560537815094,0.2261639237403869,1.0303765535354614,286.0058898925781,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,298.3680419921875,286.0065002441406,1.0,0.5250210762023926,1.0,1.0,0.0,1.0,-2.7099554538726807,2.709949493408203,5.8995437939302064e-06,2.09077787399292,1.0,1.0,0.0,139.5455322265625,127.0,28525.88671875,0.0,1781.418701171875,1.0,283.1499938964844,284.9404296875,291.5604858398437,293.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,32685.435546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712368965148926,1.0,0.0,0.0,3.80803656578064,3.808061599731445,9.67599248724582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.4443359375,0.0,1690.32861328125,1895.4371337890625,0.0,2211.830078125,0.94054114818573,1.0,0.0,3.0,1.0,0.0
12303420,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8786659240722656,0.4017590582370758,0.3626813292503357,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8345909118652344,0.3426395058631897,0.3261817693710327,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8675943613052368,0.3865453600883484,0.271675169467926,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.7877740859985352,0.2863736450672149,0.2734011113643646,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7315332293510437,0.2272066473960876,1.0336824655532837,286.0115966796875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,298.3630676269531,286.0121459960937,1.0,0.5220745801925659,1.0,1.0,0.0,1.0,-2.722449779510498,2.7224438190460205,5.9543244788073935e-06,2.100538492202759,1.0,1.0,0.0,132.81015014648438,115.0,28875.15625,0.0,1768.96435546875,1.0,283.1499938964844,284.9320373535156,291.6046447753906,293.48114013671875,293.1499938964844,293.1499938964844,283.04998779296875,33807.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758492231369019,1.0,0.0,0.0,3.872861623764038,3.872887372970581,1.0008228628066718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.70751953125,0.0,1778.131103515625,1895.4371337890625,0.0,2252.953857421875,0.9554669857025146,1.0,0.0,3.0,1.0,0.0
12303480,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8786659240722656,0.4017590582370758,0.3626813292503357,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8345909118652344,0.3426395058631897,0.3261817693710327,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8675943613052368,0.3865453600883484,0.271675169467926,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.7877740859985352,0.2863736450672149,0.2734011113643646,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7315332293510437,0.2272066473960876,1.0336824655532837,286.0115966796875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,298.3630676269531,286.0121459960937,1.0,0.5220745801925659,1.0,1.0,0.0,1.0,-2.722449779510498,2.7224438190460205,5.9543244788073935e-06,2.100538492202759,1.0,1.0,0.0,132.81015014648438,115.0,28875.15625,0.0,1768.96435546875,1.0,283.1499938964844,284.9320373535156,291.6046447753906,293.48114013671875,293.1499938964844,293.1499938964844,283.04998779296875,33807.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758492231369019,1.0,0.0,0.0,3.872861623764038,3.872887372970581,1.0008228628066718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.70751953125,0.0,1778.131103515625,1895.4371337890625,0.0,2252.953857421875,0.9554669857025146,1.0,0.0,3.0,1.0,0.0
12303540,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8973739743232727,0.4037104547023773,0.3642138540744781,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8518148064613342,0.3453807830810547,0.3284862041473388,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8853277564048767,0.3877623975276947,0.2723333537578583,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.8050146102905273,0.2883628904819488,0.2749891877174377,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7452573776245117,0.2280715554952621,1.0361361503601074,285.94342041015625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,298.35504150390625,285.9433898925781,1.0,0.5175865292549133,1.0,1.0,0.0,1.0,-2.732712507247925,2.732706546783448,5.99959912506165e-06,2.1085972785949707,1.0,1.0,0.0,124.10298919677734,103.0,29403.482421875,0.0,1743.835693359375,1.0,283.05206298828125,284.84283447265625,291.6640319824219,293.5864562988281,293.1499938964844,293.1499938964844,282.75,34748.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852436900138855,1.0,0.0,0.0,3.9263665676116943,3.926393032073975,1.0286672704751254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.953125,0.0,1852.8507080078125,1895.4371337890625,0.0,2337.345703125,0.9665273427963256,1.0,0.0,3.0,1.0,0.0
12303600,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8973739743232727,0.4037104547023773,0.3642138540744781,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8518148064613342,0.3453807830810547,0.3284862041473388,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8853277564048767,0.3877623975276947,0.2723333537578583,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.8050146102905273,0.2883628904819488,0.2749891877174377,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7452573776245117,0.2280715554952621,1.0361361503601074,285.94342041015625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,298.35504150390625,285.9433898925781,1.0,0.5175865292549133,1.0,1.0,0.0,1.0,-2.732712507247925,2.732706546783448,5.99959912506165e-06,2.1085972785949707,1.0,1.0,0.0,124.10298919677734,103.0,29403.482421875,0.0,1743.835693359375,1.0,283.05206298828125,284.84283447265625,291.6640319824219,293.5864562988281,293.1499938964844,293.1499938964844,282.75,34748.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852436900138855,1.0,0.0,0.0,3.9263665676116943,3.926393032073975,1.0286672704751254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.953125,0.0,1852.8507080078125,1895.4371337890625,0.0,2337.345703125,0.9665273427963256,1.0,0.0,3.0,1.0,0.0
12303660,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9174566864967346,0.4043715000152588,0.3648170232772827,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.8700881004333496,0.3471145927906036,0.3300124704837799,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.9037966132164,0.3879782259464264,0.2724488973617553,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8216590285301208,0.2895230948925018,0.2759484350681305,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.7598416805267334,0.2283352315425872,1.036542892456055,285.7286376953125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,298.3401794433594,285.7265014648437,1.0,0.512627363204956,1.0,1.0,0.0,1.0,-2.7370598316192627,2.737053871154785,6.019044121785555e-06,2.112112045288086,1.0,1.0,0.0,115.852783203125,103.0,30260.185546875,0.0,1711.837646484375,1.0,282.7596740722656,284.5937805175781,291.7405700683594,293.7530517578125,293.1499938964844,293.1499938964844,282.75,35204.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802952766418457,1.0,0.0,0.0,3.95206356048584,3.9520905017852783,1.0421761089673964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.712890625,0.0,1889.4688720703125,1895.4371337890625,0.0,2498.452392578125,0.972641110420227,1.0,0.0,3.0,1.0,0.0
12303720,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.9205064177513124,0.404432088136673,0.364817202091217,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8727438449859619,0.3473221063613891,0.3301617801189422,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.9065064191818236,0.3879745602607727,0.2724103331565857,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.8239398002624512,0.2896539568901062,0.2760274112224579,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.7619624137878418,0.2283448874950409,1.0363857746124268,285.7240600585937,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,298.3379211425781,285.722900390625,1.0,0.5118745565414429,1.0,1.0,0.0,1.0,-2.7370994091033936,2.737093448638916,6.019239208399085e-06,2.112152338027954,1.0,1.0,0.0,114.72254180908205,91.0,30285.169921875,0.0,1706.6220703125,1.0,282.7560119628906,284.5888061523437,291.7362670898437,293.74365234375,293.1499938964844,293.1499938964844,282.45001220703125,35252.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038710951805115,1.0,0.0,0.0,3.954747200012207,3.9547741413116455,1.0435919648443814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.15478515625,0.0,1893.3203125,1895.4371337890625,0.0,2506.870361328125,0.9732794761657716,1.0,0.0,3.0,1.0,0.0
12303780,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9485970735549928,0.404215008020401,0.3644401729106903,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.8975152969360352,0.3485424816608429,0.3310818672180176,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.93357515335083,0.3873332440853119,0.27181276679039,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8449644446372986,0.2902937531471252,0.2763891816139221,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.7818958163261414,0.2280299067497253,1.0337833166122437,285.4961242675781,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,298.3150329589844,285.4948425292969,1.0,0.5050073266029358,1.0,1.0,0.0,1.0,-2.734346866607666,2.7343409061431885,6.007366209814791e-06,2.110135316848755,1.0,1.0,0.0,105.07374572753906,79.0,31085.53515625,0.0,1657.5614013671875,1.0,282.4559631347656,284.3291320800781,291.7637023925781,293.83062744140625,293.1499938964844,293.1499938964844,282.1499938964844,35554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198919892311096,1.0,0.0,0.0,3.971661329269409,3.9716885089874254,1.05253775473102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.12744140625,0.0,1917.71728515625,1895.4371337890625,0.0,2654.56884765625,0.9773029685020448,1.0,0.0,3.0,1.0,0.0
12303840,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9485970735549928,0.404215008020401,0.3644401729106903,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.8975152969360352,0.3485424816608429,0.3310818672180176,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.93357515335083,0.3873332440853119,0.27181276679039,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8449644446372986,0.2902937531471252,0.2763891816139221,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.7818958163261414,0.2280299067497253,1.0337833166122437,285.4961242675781,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,298.3150329589844,285.4948425292969,1.0,0.5050073266029358,1.0,1.0,0.0,1.0,-2.734346866607666,2.7343409061431885,6.007366209814791e-06,2.110135316848755,1.0,1.0,0.0,105.07374572753906,79.0,31085.53515625,0.0,1657.5614013671875,1.0,282.4559631347656,284.3291320800781,291.7637023925781,293.83062744140625,293.1499938964844,293.1499938964844,282.1499938964844,35554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198919892311096,1.0,0.0,0.0,3.971661329269409,3.9716885089874254,1.05253775473102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.12744140625,0.0,1917.71728515625,1895.4371337890625,0.0,2654.56884765625,0.9773029685020448,1.0,0.0,3.0,1.0,0.0
12303900,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.9640898704528807,0.4039474725723266,0.364103764295578,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.9127380847930908,0.3490075767040252,0.3313910365104675,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.9496314525604248,0.3868616819381714,0.2713963389396667,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.8577690720558167,0.2904783189296722,0.2764272391796112,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.7939141392707825,0.2277432233095169,1.0318243503570557,285.337890625,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,298.3034362792969,285.3285827636719,1.0,0.5012199282646179,1.0,1.0,0.0,1.0,-2.731507062911988,2.7315008640289307,5.99495660935645e-06,2.107973098754883,1.0,1.0,0.0,100.0384292602539,79.0,31916.24609375,0.0,1629.95947265625,1.0,282.1932983398437,284.1278381347656,291.802978515625,293.9693603515625,293.1499938964844,293.1499938964844,282.1499938964844,35656.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293549418449402,1.0,0.0,0.0,3.9773435592651367,3.9773707389831534,1.05555159279902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.3134765625,0.0,1925.960205078125,1895.4371337890625,0.0,2742.441650390625,0.9786545634269714,1.0,0.0,3.0,1.0,0.0
12303960,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.979496955871582,0.4035849571228027,0.3635777533054352,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.931085169315338,0.3493878841400146,0.3315578103065491,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.966208517551422,0.3863050043582916,0.2708605527877807,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.8723600506782532,0.2905837893486023,0.2763388156890869,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8072360754013062,0.2273811995983123,1.0293357372283936,285.2921447753906,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,298.2915344238281,285.2910461425781,1.0,0.4972088634967804,1.0,1.0,0.0,1.0,-2.727335453033448,2.7273294925689697,5.976703505439218e-06,2.104774236679077,1.0,1.0,0.0,94.96736145019533,82.0,32026.861328125,0.0,1600.3306884765625,1.0,282.15594482421875,284.0806579589844,291.78375244140625,293.9061584472656,293.1499938964844,293.1499938964844,281.8500061035156,35735.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326514363288879,1.0,0.0,0.0,3.981724977493286,3.981752395629883,1.057878534993506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.90478515625,0.0,1932.332275390625,1895.4371337890625,0.0,2773.1416015625,0.9796966910362244,1.0,0.0,3.0,1.0,0.0
12304020,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9928831458091736,0.4026881754398346,0.36267951130867,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9499594569206238,0.3500076830387115,0.332021564245224,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9808706641197203,0.3850745558738708,0.2699146866798401,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8876578211784363,0.2906653881072998,0.2762914001941681,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8195895552635193,0.2265384793281555,1.0249522924423218,285.0938720703125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,298.2689208984375,285.0927734375,1.0,0.4934056997299194,1.0,1.0,0.0,1.0,-2.720350980758667,2.720345020294189,5.946127203060314e-06,2.099382400512696,1.0,1.0,0.0,90.24993133544922,85.0,32992.29296875,0.0,1568.4222412109375,1.0,281.8558349609375,283.8354187011719,291.808349609375,293.9884948730469,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443906307220459,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.0610599474603075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.8798828125,0.0,1941.0555419921875,1895.4371337890625,0.0,2882.76318359375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9928831458091736,0.4026881754398346,0.36267951130867,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9499594569206238,0.3500076830387115,0.332021564245224,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9808706641197203,0.3850745558738708,0.2699146866798401,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8876578211784363,0.2906653881072998,0.2762914001941681,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8195895552635193,0.2265384793281555,1.0249522924423218,285.0938720703125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,298.2689208984375,285.0927734375,1.0,0.4934056997299194,1.0,1.0,0.0,1.0,-2.720350980758667,2.720345020294189,5.946127203060314e-06,2.099382400512696,1.0,1.0,0.0,90.24993133544922,85.0,32992.29296875,0.0,1568.4222412109375,1.0,281.8558349609375,283.8354187011719,291.808349609375,293.9884948730469,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443906307220459,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.0610599474603075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.8798828125,0.0,1941.0555419921875,1895.4371337890625,0.0,2882.76318359375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.995229721069336,0.4014555513858795,0.3616191744804382,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9546000361442566,0.3503806889057159,0.3323923051357269,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9833099842071532,0.3836113512516022,0.2689108252525329,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8912625908851624,0.2905245423316955,0.2761724591255188,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8215788006782532,0.2255008220672607,1.0203405618667605,284.8973083496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,298.2467956542969,284.8962097167969,1.0,0.4915798604488373,1.0,1.0,0.0,1.0,-2.712631702423096,2.7126259803771973,5.912458618695382e-06,2.0934388637542725,0.9987571239471436,0.9987571239471436,0.0,88.97249603271484,103.0,33991.46484375,0.0,1551.5440673828125,1.0,281.5558166503906,283.5939025878906,291.8330383300781,294.07342529296875,293.1499938964844,293.1499938964844,281.25,35941.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559837937355042,1.0,0.0,0.0,3.990354061126709,3.9903814792633057,1.0624686410665165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9375,0.0,1945.340576171875,1895.4371337890625,0.0,2991.344970703125,0.9817747473716736,1.0,0.0,3.0,1.0,0.0
12304200,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.995229721069336,0.4014555513858795,0.3616191744804382,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9546000361442566,0.3503806889057159,0.3323923051357269,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9833099842071532,0.3836113512516022,0.2689108252525329,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8912625908851624,0.2905245423316955,0.2761724591255188,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8215788006782532,0.2255008220672607,1.0203405618667605,284.8973083496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,298.2467956542969,284.8962097167969,1.0,0.4915798604488373,1.0,1.0,0.0,1.0,-2.712631702423096,2.7126259803771973,5.912458618695382e-06,2.0934388637542725,0.9987571239471436,0.9987571239471436,0.0,88.97249603271484,103.0,33991.46484375,0.0,1551.5440673828125,1.0,281.5558166503906,283.5939025878906,291.8330383300781,294.07342529296875,293.1499938964844,293.1499938964844,281.25,35941.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559837937355042,1.0,0.0,0.0,3.990354061126709,3.9903814792633057,1.0624686410665165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9375,0.0,1945.340576171875,1895.4371337890625,0.0,2991.344970703125,0.9817747473716736,1.0,0.0,3.0,1.0,0.0
12304260,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.9728850722312928,0.3999003767967224,0.3605625033378601,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.9275566339492798,0.350522518157959,0.3328503966331482,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9581573605537416,0.3819330930709839,0.2679827809333801,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.8681883811950684,0.2901766300201416,0.2761633992195129,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.8000156879425049,0.2242868393659591,1.0163826942443848,284.7056884765625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,298.2253112792969,284.7046203613281,1.0,0.4955517649650574,1.0,1.0,0.0,1.0,-2.70602822303772,2.7060225009918213,5.883655376237584e-06,2.08831787109375,0.993880033493042,0.993880033493042,0.0,95.46741485595705,121.0,35066.2890625,0.0,1572.1820068359375,1.0,281.2558288574219,283.35986328125,291.8565673828125,294.16278076171875,293.1499938964844,293.1499938964844,280.95001220703125,36101.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868113100528717,1.0,0.0,0.0,3.9871363639831534,3.987163782119751,1.0607558351694024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.5791015625,0.0,1942.42236328125,1895.4371337890625,0.0,3105.110107421875,0.9811378121376038,1.0,0.0,3.0,1.0,0.0
12304320,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.9728850722312928,0.3999003767967224,0.3605625033378601,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.9275566339492798,0.350522518157959,0.3328503966331482,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9581573605537416,0.3819330930709839,0.2679827809333801,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.8681883811950684,0.2901766300201416,0.2761633992195129,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.8000156879425049,0.2242868393659591,1.0163826942443848,284.7056884765625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,298.2253112792969,284.7046203613281,1.0,0.4955517649650574,1.0,1.0,0.0,1.0,-2.70602822303772,2.7060225009918213,5.883655376237584e-06,2.08831787109375,0.993880033493042,0.993880033493042,0.0,95.46741485595705,121.0,35066.2890625,0.0,1572.1820068359375,1.0,281.2558288574219,283.35986328125,291.8565673828125,294.16278076171875,293.1499938964844,293.1499938964844,280.95001220703125,36101.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868113100528717,1.0,0.0,0.0,3.9871363639831534,3.987163782119751,1.0607558351694024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.5791015625,0.0,1942.42236328125,1895.4371337890625,0.0,3105.110107421875,0.9811378121376038,1.0,0.0,3.0,1.0,0.0
12304380,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9337668418884276,0.3979223072528839,0.3593416213989258,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.8911423683166504,0.35040083527565,0.3332635164260864,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9173808693885804,0.3800090253353119,0.2670317590236664,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8374611139297485,0.2895921468734741,0.2761336863040924,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51397705078125,0.7692500352859497,0.222878873348236,1.0124976634979248,284.51348876953125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,298.20379638671875,284.5124206542969,1.0,0.5025728344917297,1.0,1.0,0.0,1.0,-2.6992111206054688,2.699205160140991,5.854032224306138e-06,2.0830495357513428,0.9864383935928344,0.9864383935928344,0.0,106.93722534179688,139.0,36097.8125,0.0,1615.2999267578125,1.0,280.95587158203125,283.1269836425781,291.87371826171875,294.2453308105469,293.1499938964844,293.1499938964844,280.6499938964844,36280.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805258274078369,1.0,0.0,0.0,3.977382898330689,3.977410316467285,1.0555725111771608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4111328125,0.0,1931.099609375,1895.4371337890625,0.0,3221.50830078125,0.979036033153534,1.0,0.0,3.0,1.0,0.0
12304440,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9337668418884276,0.3979223072528839,0.3593416213989258,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.8911423683166504,0.35040083527565,0.3332635164260864,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9173808693885804,0.3800090253353119,0.2670317590236664,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8374611139297485,0.2895921468734741,0.2761336863040924,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51397705078125,0.7692500352859497,0.222878873348236,1.0124976634979248,284.51348876953125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,298.20379638671875,284.5124206542969,1.0,0.5025728344917297,1.0,1.0,0.0,1.0,-2.6992111206054688,2.699205160140991,5.854032224306138e-06,2.0830495357513428,0.9864383935928344,0.9864383935928344,0.0,106.93722534179688,139.0,36097.8125,0.0,1615.2999267578125,1.0,280.95587158203125,283.1269836425781,291.87371826171875,294.2453308105469,293.1499938964844,293.1499938964844,280.6499938964844,36280.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805258274078369,1.0,0.0,0.0,3.977382898330689,3.977410316467285,1.0555725111771608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4111328125,0.0,1931.099609375,1895.4371337890625,0.0,3221.50830078125,0.979036033153534,1.0,0.0,3.0,1.0,0.0
12304500,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9130415320396424,0.3967932462692261,0.3586824834346771,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.8743976950645447,0.3502540290355682,0.3334570825099945,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.8983535170555115,0.3789793252944946,0.2665629386901855,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.8229076862335205,0.2892234027385711,0.2761096954345703,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.7546223402023315,0.2221148312091827,1.0105611085891724,284.3658752441406,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,298.1933288574219,284.3565368652344,1.0,0.5067954063415527,1.0,1.0,0.0,1.0,-2.695732593536377,2.6957268714904785,5.838934612256708e-06,2.0803558826446533,0.9811180830001832,0.9811180830001832,0.0,113.80743408203124,139.0,37018.23828125,0.0,1641.891357421875,1.0,280.6932678222656,282.9379272460937,291.90704345703125,294.3857727050781,293.1499938964844,293.1499938964844,280.6499938964844,36388.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892940282821655,1.0,0.0,0.0,3.969916820526123,3.96994423866272,1.0516133670535055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.62255859375,0.0,1922.229248046875,1895.4371337890625,0.0,3303.60498046875,0.9773874282836914,1.0,0.0,3.0,1.0,0.0
12304560,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.8946617245674133,0.39553302526474,0.3578477501869201,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.858534574508667,0.3500158190727234,0.3335449397563934,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201904296875,0.88090580701828,0.3778625726699829,0.2660093903541565,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.8084203004837036,0.2887736856937408,0.2759989500045776,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.7409627437591553,0.2212832272052765,1.0083242654800415,284.3201599121094,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,298.1826171875,284.31903076171875,1.0,0.5112970471382141,1.0,1.0,0.0,1.0,-2.691349506378174,2.6913437843322754,5.819939360662829e-06,2.0769619941711426,0.9764135479927064,0.9764135479927064,0.0,121.32366943359376,157.0,37072.38671875,0.0,1670.064208984375,1.0,280.65582275390625,282.8950500488281,291.8830261230469,294.3170471191406,293.1499938964844,293.1499938964844,280.3500061035156,36482.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892643928527832,1.0,0.0,0.0,3.960275888442993,3.9603030681610094,1.0465118975844234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.60595703125,0.0,1910.453125,1895.4371337890625,0.0,3334.924560546875,0.9752892851829528,1.0,0.0,3.0,1.0,0.0
12304620,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.8630605936050415,0.3928141295909881,0.35611093044281,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.8313730359077454,0.3493778109550476,0.3336561620235443,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.8505537509918213,0.3754967749118805,0.264886200428009,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12646484375,0.7806394696235657,0.2877336740493774,0.2757229804992676,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12677001953125,0.7169575095176697,0.2195062339305877,1.00366473197937,284.1262512207031,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,298.1625061035156,284.12506103515625,1.0,0.520887017250061,1.0,1.0,0.0,1.0,-2.6821165084838867,2.6821107864379883,5.779989805887453e-06,2.069795608520508,0.9638001322746276,0.9638001322746276,0.0,137.4744110107422,160.0,37980.10546875,0.0,1730.552490234375,1.0,280.3560791015625,282.6649475097656,291.8848571777344,294.3773803710937,293.1499938964844,293.1499938964844,280.04998779296875,36712.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041155576705932,1.0,0.0,0.0,3.934756278991699,3.9347832202911377,1.0330680879633292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.6787109375,0.0,1879.3963623046875,1895.4371337890625,0.0,3441.91650390625,0.9696660041809082,1.0,0.0,3.0,1.0,0.0
12304680,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.8630605936050415,0.3928141295909881,0.35611093044281,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.8313730359077454,0.3493778109550476,0.3336561620235443,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.8505537509918213,0.3754967749118805,0.264886200428009,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12646484375,0.7806394696235657,0.2877336740493774,0.2757229804992676,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12677001953125,0.7169575095176697,0.2195062339305877,1.00366473197937,284.1262512207031,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,298.1625061035156,284.12506103515625,1.0,0.520887017250061,1.0,1.0,0.0,1.0,-2.6821165084838867,2.6821107864379883,5.779989805887453e-06,2.069795608520508,0.9638001322746276,0.9638001322746276,0.0,137.4744110107422,160.0,37980.10546875,0.0,1730.552490234375,1.0,280.3560791015625,282.6649475097656,291.8848571777344,294.3773803710937,293.1499938964844,293.1499938964844,280.04998779296875,36712.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041155576705932,1.0,0.0,0.0,3.934756278991699,3.9347832202911377,1.0330680879633292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.6787109375,0.0,1879.3963623046875,1895.4371337890625,0.0,3441.91650390625,0.9696660041809082,1.0,0.0,3.0,1.0,0.0
12304740,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.8445082306861877,0.3898327648639679,0.3539423942565918,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.8154963850975037,0.3485157191753387,0.3333564400672912,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.8329492807388306,0.3729395568370819,0.2634820342063904,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9297180175781,0.7641892433166504,0.2865033149719238,0.2750665545463562,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300537109375,0.7006669044494629,0.2175790667533874,0.997374713420868,283.929443359375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,298.14361572265625,283.9280700683594,1.0,0.5262376666069031,1.0,1.0,0.0,1.0,-2.669120073318481,2.669114351272583,5.724024504161207e-06,2.059724807739258,0.9485523700714112,0.9485523700714112,0.0,148.63856506347656,148.0,38888.15234375,0.0,1762.3197021484375,1.0,280.0563049316406,282.4418334960937,291.8818359375,294.43267822265625,293.1499938964844,293.1499938964844,279.75,36982.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151665568351746,1.0,0.0,0.0,3.899388313293457,3.899415016174317,1.014579879665689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.90380859375,0.0,1836.5809326171875,1895.4371337890625,0.0,3544.4873046875,0.9618558883666992,1.0,0.0,3.0,1.0,0.0
12304800,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.8445082306861877,0.3898327648639679,0.3539423942565918,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.8154963850975037,0.3485157191753387,0.3333564400672912,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.8329492807388306,0.3729395568370819,0.2634820342063904,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9297180175781,0.7641892433166504,0.2865033149719238,0.2750665545463562,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300537109375,0.7006669044494629,0.2175790667533874,0.997374713420868,283.929443359375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,298.14361572265625,283.9280700683594,1.0,0.5262376666069031,1.0,1.0,0.0,1.0,-2.669120073318481,2.669114351272583,5.724024504161207e-06,2.059724807739258,0.9485523700714112,0.9485523700714112,0.0,148.63856506347656,148.0,38888.15234375,0.0,1762.3197021484375,1.0,280.0563049316406,282.4418334960937,291.8818359375,294.43267822265625,293.1499938964844,293.1499938964844,279.75,36982.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151665568351746,1.0,0.0,0.0,3.899388313293457,3.899415016174317,1.014579879665689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.90380859375,0.0,1836.5809326171875,1895.4371337890625,0.0,3544.4873046875,0.9618558883666992,1.0,0.0,3.0,1.0,0.0
12304860,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.8393486738204956,0.3867936730384826,0.3513693809509277,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.8117135763168335,0.347527265548706,0.3325672149658203,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8281635046005249,0.3703567385673523,0.2617869973182678,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322998046875,0.7601357102394104,0.2851977944374084,0.2739669382572174,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73272705078125,0.695658266544342,0.2156498432159423,0.9892954230308532,283.73199462890625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,298.12701416015625,283.7302551269531,1.0,0.5248668789863586,1.0,1.0,0.0,1.0,-2.65201735496521,2.65201187133789,5.650766979670152e-06,2.046459674835205,0.9313104152679444,0.9313104152679444,0.0,150.51625061035156,148.0,39688.3671875,0.0,1745.6766357421875,1.0,279.75762939453125,282.2210388183594,291.87567138671875,294.4818115234375,293.1499938964844,293.1499938964844,279.75,37294.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925464391708374,1.0,0.0,0.0,3.8543097972869873,3.854336261749268,9.912575933412882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.736328125,0.0,1782.802978515625,1895.4371337890625,0.0,3639.4990234375,0.9519015550613404,1.0,0.0,3.0,1.0,0.0
