time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.839301347732544,0.3866770565509796,0.3512532711029053,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.730712890625,0.8117204308509827,0.3474909961223602,0.3325254917144775,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73065185546875,0.8281270265579224,0.3702566623687744,0.2617102563381195,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308959960937,0.7601244449615479,0.2851477563381195,0.2739131152629852,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312316894531,0.6956032514572144,0.2155734002590179,0.9889258146286012,283.7305908203125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,298.1264343261719,283.7291259765625,1.0,0.5247204899787903,1.0,1.0,0.0,1.0,-2.651226758956909,2.6512210369110107,5.647383204632206e-06,2.0458426475524902,0.9306421279907228,0.9306421279907228,0.0,150.45668029785156,136.0,39676.8671875,0.0,1744.2496337890625,1.0,279.75653076171875,282.2201232910156,291.87237548828125,294.475341796875,293.1499938964844,293.1499938964844,279.45001220703125,37304.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254693388938904,1.0,0.0,0.0,3.852228879928589,3.85225510597229,9.901874591378146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.72265625,0.0,1780.3115234375,1895.4371337890625,0.0,3639.544677734375,0.9514413475990297,1.0,0.0,3.0,1.0,0.0
12304980,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390014648437,0.8405991196632385,0.3838384449481964,0.3486789166927337,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53912353515625,0.814161479473114,0.346504271030426,0.3315418660640716,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390319824219,0.8296005129814148,0.3678630888462066,0.2600048184394836,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394287109375,0.7620684504508972,0.283909261226654,0.2726786732673645,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400390625,0.6965640187263489,0.2138188630342483,0.9806743860244752,283.5389709472656,284.95001220703125,297.0522155761719,288.82879638671875,297.0523376464844,298.1127319335937,283.5365600585937,1.0,0.5202839970588684,1.0,1.0,0.0,1.0,-2.633505344390869,2.6334996223449707,5.571915608015843e-06,2.0320587158203125,0.9127280116081238,0.9127280116081238,0.0,147.31214904785156,136.0,40412.35546875,0.0,1704.3345947265625,1.0,279.4615173339844,282.0068054199219,291.8699035644531,294.52996826171875,293.1499938964844,293.1499938964844,279.45001220703125,37647.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345479011535645,1.0,0.0,0.0,3.799905300140381,3.799931049346924,9.63471393333748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.8544921875,0.0,1719.2576904296875,1895.4371337890625,0.0,3722.755859375,0.9399012327194214,1.0,0.0,3.0,1.0,0.0
12305040,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336303710937,0.8411182165145874,0.383427619934082,0.3482535779476166,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53369140625,0.8148512840270996,0.346364289522171,0.331365704536438,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.830140233039856,0.3675120770931244,0.2597232162952423,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53387451171875,0.7626738548278809,0.2837290465831756,0.2724670767784118,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5342102050781,0.6970084309577942,0.21355801820755,0.9793202877044678,283.5336303710937,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,298.1107177734375,283.5322570800781,1.0,0.5194056034088135,1.0,1.0,0.0,1.0,-2.6305623054504395,2.63055682182312,5.559415512834676e-06,2.02976131439209,0.9101194143295288,0.9101194143295288,0.0,146.5656280517578,124.0,40365.5,0.0,1696.746826171875,1.0,279.4569396972656,282.0035095214844,291.85870361328125,294.5066223144531,293.1499938964844,293.1499938964844,279.1499938964844,37688.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345165491104126,1.0,0.0,0.0,3.790895462036133,3.790921211242676,9.589078899807646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.56640625,0.0,1708.765625,1895.4371337890625,0.0,3722.46923828125,0.9379141926765442,1.0,0.0,3.0,1.0,0.0
12305100,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3895568847656,0.8438866138458252,0.3818176388740539,0.3467416763305664,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3901062011719,0.8181743025779724,0.34578737616539,0.3307365477085113,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3898010253906,0.8329387903213501,0.3661445379257202,0.258709967136383,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39141845703125,0.7656987309455872,0.2830181419849396,0.271702229976654,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39385986328125,0.6994048953056335,0.2125678956508636,0.9743800759315492,283.3894958496094,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,298.1033020019531,283.37945556640625,1.0,0.5158272981643677,1.0,1.0,0.0,1.0,-2.6199169158935547,2.619911432266236,5.5143441386462655e-06,2.021465539932251,0.898330807685852,0.898330807685852,0.0,143.26487731933594,124.0,41107.4453125,0.0,1666.7459716796875,1.0,279.19793701171875,281.8316345214844,291.87603759765625,294.6204833984375,293.1499938964844,293.1499938964844,279.1499938964844,37920.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940949320793152,1.0,0.0,0.0,3.7542760372161865,3.7543013095855713,9.404715797245444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.27490234375,0.0,1667.084716796875,1895.4371337890625,0.0,3781.072998046875,0.929822564125061,1.0,0.0,3.0,1.0,0.0
12305160,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3418884277344,0.8474133610725403,0.3801548779010772,0.3451006412506103,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3419494628906,0.8221854567527771,0.3451606333255768,0.3300029039382934,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3419189453125,0.8364777565002441,0.3647321462631225,0.25761479139328,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.7694716453552246,0.2822707295417785,0.2708534598350525,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3423767089844,0.7024967074394226,0.2115595638751983,0.9691691398620604,283.34185791015625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,298.09588623046875,283.3407592773437,1.0,0.5117864608764648,1.0,1.0,0.0,1.0,-2.608466625213623,2.608461141586304,5.466079528559931e-06,2.012547254562378,0.887082040309906,0.887082040309906,0.0,139.43618774414062,112.0,40958.7734375,0.0,1633.487548828125,1.0,279.1573181152344,281.79522705078125,291.8430480957031,294.52960205078125,293.1499938964844,293.1499938964844,279.45001220703125,38143.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423770308494568,1.0,0.0,0.0,3.712630271911621,3.7126553058624254,9.197221970680404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.58056640625,0.0,1620.2862548828125,1895.4371337890625,0.0,3794.03662109375,0.920696258544922,1.0,0.0,3.0,1.0,0.0
12305220,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399780273437,0.8599957823753357,0.378821849822998,0.3429832756519317,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5398254394531,0.8348813652992249,0.345186322927475,0.3292540609836578,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399169921875,0.8486641645431519,0.3634710609912872,0.2561063766479492,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394897460937,0.7819546461105347,0.2818734347820282,0.2697600722312927,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5388488769531,0.7130957841873169,0.2104671895503997,0.9610989093780518,283.5399780273437,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,298.0948181152344,283.5426940917969,1.0,0.5030668377876282,1.0,1.0,0.0,1.0,-2.592186689376831,2.592181205749512,5.397438144427724e-06,1.9996763467788696,0.8698251843452454,0.8698251843452454,0.0,129.6095733642578,100.0,39494.515625,0.0,1567.3048095703125,1.0,279.4423217773437,282.037841796875,291.7364807128906,294.26336669921875,293.1499938964844,293.1499938964844,279.75,38205.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241728782653807,1.0,0.0,0.0,3.629626750946045,3.629650831222534,8.7905732470972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.0849609375,0.0,1527.030029296875,1895.4371337890625,0.0,3627.617431640625,0.9022711515426636,1.0,0.0,3.0,1.0,0.0
12305280,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399780273437,0.8599957823753357,0.378821849822998,0.3429832756519317,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5398254394531,0.8348813652992249,0.345186322927475,0.3292540609836578,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399169921875,0.8486641645431519,0.3634710609912872,0.2561063766479492,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394897460937,0.7819546461105347,0.2818734347820282,0.2697600722312927,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5388488769531,0.7130957841873169,0.2104671895503997,0.9610989093780518,283.5399780273437,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,298.0948181152344,283.5426940917969,1.0,0.5030668377876282,1.0,1.0,0.0,1.0,-2.592186689376831,2.592181205749512,5.397438144427724e-06,1.9996763467788696,0.8698251843452454,0.8698251843452454,0.0,129.6095733642578,100.0,39494.515625,0.0,1567.3048095703125,1.0,279.4423217773437,282.037841796875,291.7364807128906,294.26336669921875,293.1499938964844,293.1499938964844,279.75,38205.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241728782653807,1.0,0.0,0.0,3.629626750946045,3.629650831222534,8.7905732470972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.0849609375,0.0,1527.030029296875,1895.4371337890625,0.0,3627.617431640625,0.9022711515426636,1.0,0.0,3.0,1.0,0.0
12305340,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641296386719,0.8811132311820984,0.3790606260299682,0.342492938041687,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76397705078125,0.8551192879676819,0.3464514017105102,0.3297414183616638,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8689717650413513,0.363625556230545,0.2556725442409515,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.8019604682922363,0.2825972735881805,0.2697552144527435,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628479003906,0.7290753126144409,0.2104237973690033,0.957677125930786,283.76416015625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,298.1061096191406,283.767333984375,1.0,0.4943473935127258,1.0,1.0,0.0,1.0,-2.587536096572876,2.5875306129455566,5.377656634664163e-06,1.9958735704422,0.8557878136634827,0.8557878136634827,0.0,117.7581024169922,88.0,38129.7734375,0.0,1508.6568603515625,1.0,279.7412414550781,282.3022766113281,291.7066955566406,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,38095.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037893414497375,1.0,0.0,0.0,3.5503852367401123,3.5504086017608643,8.410934242419899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.67529296875,0.0,1440.39306640625,1895.4371337890625,0.0,3438.88037109375,0.8845958709716797,1.0,0.0,3.0,1.0,0.0
12305400,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641296386719,0.8811132311820984,0.3790606260299682,0.342492938041687,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76397705078125,0.8551192879676819,0.3464514017105102,0.3297414183616638,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8689717650413513,0.363625556230545,0.2556725442409515,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.8019604682922363,0.2825972735881805,0.2697552144527435,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628479003906,0.7290753126144409,0.2104237973690033,0.957677125930786,283.76416015625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,298.1061096191406,283.767333984375,1.0,0.4943473935127258,1.0,1.0,0.0,1.0,-2.587536096572876,2.5875306129455566,5.377656634664163e-06,1.9958735704422,0.8557878136634827,0.8557878136634827,0.0,117.7581024169922,88.0,38129.7734375,0.0,1508.6568603515625,1.0,279.7412414550781,282.3022766113281,291.7066955566406,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,38095.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037893414497375,1.0,0.0,0.0,3.5503852367401123,3.5504086017608643,8.410934242419899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.67529296875,0.0,1440.39306640625,1895.4371337890625,0.0,3438.88037109375,0.8845958709716797,1.0,0.0,3.0,1.0,0.0
12305460,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.9104896783828736,0.37991863489151,0.3426772654056549,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8834958076477051,0.3483413159847259,0.3308990597724914,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.8974283933639526,0.3645166456699371,0.2558135390281677,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8273548483848572,0.2839715480804443,0.2704175114631653,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7507579326629639,0.2110234647989273,0.9573667645454408,283.9896240234375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,298.1225891113281,283.9927673339844,1.0,0.4859273135662079,1.0,1.0,0.0,1.0,-2.589735746383667,2.5897305011749268,5.386512384575326e-06,1.997425436973572,0.8447619676589966,0.8447619676589966,0.0,105.2161636352539,76.0,36880.33203125,0.0,1456.2706298828125,1.0,280.04052734375,282.56744384765625,291.6997375488281,294.0380554199219,293.1499938964844,293.1499938964844,280.3500061035156,37874.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858513832092285,1.0,0.0,0.0,3.4790735244750977,3.4790964126586914,8.076450512817246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.609375,0.0,1364.5556640625,1895.4371337890625,0.0,3271.389404296875,0.8686347603797913,1.0,0.0,3.0,1.0,0.0
12305520,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.9104896783828736,0.37991863489151,0.3426772654056549,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8834958076477051,0.3483413159847259,0.3308990597724914,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.8974283933639526,0.3645166456699371,0.2558135390281677,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8273548483848572,0.2839715480804443,0.2704175114631653,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7507579326629639,0.2110234647989273,0.9573667645454408,283.9896240234375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,298.1225891113281,283.9927673339844,1.0,0.4859273135662079,1.0,1.0,0.0,1.0,-2.589735746383667,2.5897305011749268,5.386512384575326e-06,1.997425436973572,0.8447619676589966,0.8447619676589966,0.0,105.2161636352539,76.0,36880.33203125,0.0,1456.2706298828125,1.0,280.04052734375,282.56744384765625,291.6997375488281,294.0380554199219,293.1499938964844,293.1499938964844,280.3500061035156,37874.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858513832092285,1.0,0.0,0.0,3.4790735244750977,3.4790964126586914,8.076450512817246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.609375,0.0,1364.5556640625,1895.4371337890625,0.0,3271.389404296875,0.8686347603797913,1.0,0.0,3.0,1.0,0.0
12305580,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.9532883167266846,0.3810995221138,0.3431832194328308,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2097473144531,0.9233992099761964,0.3505847156047821,0.3324263393878937,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098083496094,0.9388960003852844,0.3658311069011688,0.2562859952449798,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093505859375,0.8603391647338867,0.2857327461242676,0.2714876234531402,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086181640625,0.7814893126487732,0.2120218873023986,0.959021806716919,284.2098999023437,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,298.1407775878906,284.2129821777344,1.0,0.4778552651405334,1.0,1.0,0.0,1.0,-2.596018075942993,2.596012592315674,5.412457539932802e-06,2.002161979675293,0.8366361260414124,0.8366361260414124,0.0,92.52835083007812,64.0,35784.9453125,0.0,1408.5084228515625,1.0,280.3398742675781,282.835693359375,291.6950378417969,293.9652099609375,293.1499938964844,293.1499938964844,280.6499938964844,37576.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706637620925903,1.0,0.0,0.0,3.4187402725219727,3.418762445449829,7.798759611432615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.4072265625,0.0,1301.8311767578125,1895.4371337890625,0.0,3129.037353515625,0.8550686240196228,1.0,0.0,3.0,1.0,0.0
12305640,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.9532883167266846,0.3810995221138,0.3431832194328308,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2097473144531,0.9233992099761964,0.3505847156047821,0.3324263393878937,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098083496094,0.9388960003852844,0.3658311069011688,0.2562859952449798,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093505859375,0.8603391647338867,0.2857327461242676,0.2714876234531402,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086181640625,0.7814893126487732,0.2120218873023986,0.959021806716919,284.2098999023437,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,298.1407775878906,284.2129821777344,1.0,0.4778552651405334,1.0,1.0,0.0,1.0,-2.596018075942993,2.596012592315674,5.412457539932802e-06,2.002161979675293,0.8366361260414124,0.8366361260414124,0.0,92.52835083007812,64.0,35784.9453125,0.0,1408.5084228515625,1.0,280.3398742675781,282.835693359375,291.6950378417969,293.9652099609375,293.1499938964844,293.1499938964844,280.6499938964844,37576.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706637620925903,1.0,0.0,0.0,3.4187402725219727,3.418762445449829,7.798759611432615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.4072265625,0.0,1301.8311767578125,1895.4371337890625,0.0,3129.037353515625,0.8550686240196228,1.0,0.0,3.0,1.0,0.0
12305700,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578796386719,0.9768543839454652,0.381751000881195,0.3434739708900451,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573608398437,0.950092315673828,0.3517796397209167,0.3332557380199432,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3576354980469,0.9641873240470886,0.3665738403797149,0.2565780580043793,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.8820282220840454,0.2866939902305603,0.2721003592014313,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8013385534286499,0.2126120030879974,0.960281252861023,284.3579406738281,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,298.1495361328125,284.36944580078125,1.0,0.473933070898056,1.0,1.0,0.0,1.0,-2.599963665008545,2.5999581813812256,5.428833446785575e-06,2.0051610469818115,0.8341121077537537,0.8341121077537537,0.0,86.2307357788086,64.0,34889.87890625,0.0,1385.7943115234375,1.0,280.5917053222656,283.0261535644531,291.6658020019531,293.8353271484375,293.1499938964844,293.1499938964844,280.6499938964844,37395.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861530601978302,1.0,0.0,0.0,3.3930349349975586,3.393056869506836,7.68192364830611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.13427734375,0.0,1275.3406982421875,1895.4371337890625,0.0,3043.36083984375,0.8492953777313232,1.0,0.0,3.0,1.0,0.0
12305760,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239501953125,0.9990000128746032,0.3825141787528991,0.343540608882904,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4238586425781,0.9782667756080629,0.3530583679676056,0.3341950476169586,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239196777344,0.9895602464675904,0.3674157857894897,0.2569675743579864,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.9087796211242676,0.2877348661422729,0.2728138566017151,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.8239741325378418,0.2132807970046997,0.9619810581207277,284.4239807128906,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,298.15869140625,284.4267883300781,1.0,0.4700811505317688,1.0,1.0,0.0,1.0,-2.6044321060180664,2.604426622390747,5.4476477089338005e-06,2.008675336837769,0.8313154578208923,0.8313154578208923,0.0,79.96532440185547,82.0,34728.69140625,0.0,1363.8883056640625,1.0,280.6393737792969,283.095947265625,291.6844177246094,293.8913269042969,293.1499938964844,293.1499938964844,280.95001220703125,37231.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572980761528015,1.0,0.0,0.0,3.3713085651397705,3.3713302612304688,7.583860224258387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.06103515625,0.0,1253.16552734375,1895.4371337890625,0.0,3003.6669921875,0.844325065612793,1.0,0.0,3.0,1.0,0.0
12305820,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.9990000128746032,0.3856750428676605,0.3396341204643249,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.9844254851341248,0.3556393086910248,0.3365599811077118,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.99442321062088,0.3691594302654266,0.2581317126750946,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.9160923957824708,0.2898473143577575,0.2747407257556915,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.8292311429977417,0.2146764695644378,0.9678972959518432,284.6273803710937,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,298.17608642578125,284.6303405761719,1.0,0.4716446697711944,1.0,1.0,0.0,1.0,-2.613497257232666,2.6134917736053467,5.4849570005899295e-06,2.015331983566284,0.8286067247390747,0.8286067247390747,0.0,79.2681655883789,100.0,33685.83984375,0.0,1372.56103515625,1.0,280.9388122558594,283.3453369140625,291.6665344238281,293.8099365234375,293.1499938964844,293.1499938964844,281.25,36867.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444876074790955,1.0,0.0,0.0,3.3375909328460693,3.3376121520996094,7.432920483552152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.8486328125,0.0,1218.518310546875,1895.4371337890625,0.0,2883.67041015625,0.8365926742553711,1.0,0.0,3.0,1.0,0.0
12305880,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.9990000128746032,0.3856750428676605,0.3396341204643249,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.9844254851341248,0.3556393086910248,0.3365599811077118,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.99442321062088,0.3691594302654266,0.2581317126750946,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.9160923957824708,0.2898473143577575,0.2747407257556915,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.8292311429977417,0.2146764695644378,0.9678972959518432,284.6273803710937,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,298.17608642578125,284.6303405761719,1.0,0.4716446697711944,1.0,1.0,0.0,1.0,-2.613497257232666,2.6134917736053467,5.4849570005899295e-06,2.015331983566284,0.8286067247390747,0.8286067247390747,0.0,79.2681655883789,100.0,33685.83984375,0.0,1372.56103515625,1.0,280.9388122558594,283.3453369140625,291.6665344238281,293.8099365234375,293.1499938964844,293.1499938964844,281.25,36867.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444876074790955,1.0,0.0,0.0,3.3375909328460693,3.3376121520996094,7.432920483552152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.8486328125,0.0,1218.518310546875,1895.4371337890625,0.0,2883.67041015625,0.8365926742553711,1.0,0.0,3.0,1.0,0.0
12305940,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9881809949874878,0.3868552148342132,0.3481604754924774,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9650615453720092,0.3583382070064544,0.3392898738384247,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9760797023773192,0.3710166215896606,0.2595528066158294,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8954836130142212,0.2920657396316528,0.2770256996154785,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.812721848487854,0.2161754816770553,0.97555810213089,284.8387756347656,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,298.1913757324219,284.8409118652344,1.0,0.4792694747447967,1.0,1.0,0.0,1.0,-2.6362650394439697,2.636259317398072,5.582819539995398e-06,2.0338070392608643,0.8287855386734009,0.8287855386734009,0.0,85.38697052001953,118.0,32806.33203125,0.0,1432.460205078125,1.0,281.2384948730469,283.59747314453125,291.6487121582031,293.73797607421875,293.1499938964844,293.1499938964844,281.54998779296875,36474.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323883414268494,1.0,0.0,0.0,3.318716764450073,3.3187379837036133,7.349092356889741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.98095703125,0.0,1198.1173095703125,1895.4371337890625,0.0,2770.68994140625,0.8321040272712708,1.0,0.0,3.0,1.0,0.0
12306000,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9881809949874878,0.3868552148342132,0.3481604754924774,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9650615453720092,0.3583382070064544,0.3392898738384247,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9760797023773192,0.3710166215896606,0.2595528066158294,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8954836130142212,0.2920657396316528,0.2770256996154785,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.812721848487854,0.2161754816770553,0.97555810213089,284.8387756347656,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,298.1913757324219,284.8409118652344,1.0,0.4792694747447967,1.0,1.0,0.0,1.0,-2.6362650394439697,2.636259317398072,5.582819539995398e-06,2.0338070392608643,0.8287855386734009,0.8287855386734009,0.0,85.38697052001953,118.0,32806.33203125,0.0,1432.460205078125,1.0,281.2384948730469,283.59747314453125,291.6487121582031,293.73797607421875,293.1499938964844,293.1499938964844,281.54998779296875,36474.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323883414268494,1.0,0.0,0.0,3.318716764450073,3.3187379837036133,7.349092356889741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.98095703125,0.0,1198.1173095703125,1895.4371337890625,0.0,2770.68994140625,0.8321040272712708,1.0,0.0,3.0,1.0,0.0
12306060,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9548648595809937,0.3879091739654541,0.3492968678474426,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9291920065879822,0.3611035943031311,0.3422548174858093,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9410058259963988,0.372998833656311,0.2611889243125915,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8649433851242065,0.2943355441093445,0.279531180858612,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7849118113517761,0.2177001982927322,0.9841533303260804,285.0440673828125,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,298.20513916015625,285.04644775390625,1.0,0.4902783930301666,1.0,1.0,0.0,1.0,-2.660916328430176,2.6609106063842773,5.685825271939393e-06,2.051910638809204,0.8316696882247925,0.8316696882247925,0.0,96.04244232177734,136.0,32078.681640625,0.0,1511.67724609375,1.0,281.5383605957031,283.8461608886719,291.6315002441406,293.6737365722656,293.1499938964844,293.1499938964844,281.8500061035156,36079.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215510845184326,1.0,0.0,0.0,3.3148772716522217,3.3148982524871826,7.332097879952926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.16943359375,0.0,1191.8514404296875,1895.4371337890625,0.0,2669.94482421875,0.8309208750724792,1.0,0.0,3.0,1.0,0.0
12306120,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9548648595809937,0.3879091739654541,0.3492968678474426,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9291920065879822,0.3611035943031311,0.3422548174858093,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9410058259963988,0.372998833656311,0.2611889243125915,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8649433851242065,0.2943355441093445,0.279531180858612,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7849118113517761,0.2177001982927322,0.9841533303260804,285.0440673828125,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,298.20513916015625,285.04644775390625,1.0,0.4902783930301666,1.0,1.0,0.0,1.0,-2.660916328430176,2.6609106063842773,5.685825271939393e-06,2.051910638809204,0.8316696882247925,0.8316696882247925,0.0,96.04244232177734,136.0,32078.681640625,0.0,1511.67724609375,1.0,281.5383605957031,283.8461608886719,291.6315002441406,293.6737365722656,293.1499938964844,293.1499938964844,281.8500061035156,36079.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215510845184326,1.0,0.0,0.0,3.3148772716522217,3.3148982524871826,7.332097879952926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.16943359375,0.0,1191.8514404296875,1895.4371337890625,0.0,2669.94482421875,0.8309208750724792,1.0,0.0,3.0,1.0,0.0
12306180,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.9142711758613586,0.3894705474376678,0.3511010110378265,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.8925243616104126,0.3639220297336578,0.3454125225543976,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.901899516582489,0.3750754594802856,0.2629987299442291,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.8349759578704834,0.2966459989547729,0.2822173535823822,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7565717697143555,0.2192523926496505,0.993534505367279,285.2433776855469,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,298.2178955078125,285.2453918457031,1.0,0.5029904246330261,1.0,1.0,0.0,1.0,-2.6835527420043945,2.683547019958496,5.782912921858952e-06,2.069336175918579,0.8371769785881042,0.8371769785881042,0.0,110.1007080078125,154.0,31344.490234375,0.0,1607.4554443359375,1.0,281.83837890625,284.0867919921875,291.6117858886719,293.610107421875,293.1499938964844,293.1499938964844,282.1499938964844,35696.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117122054100037,1.0,0.0,0.0,3.3255836963653564,3.3256046772003174,7.379535986729024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.9462890625,0.0,1199.2330322265625,1895.4371337890625,0.0,2578.969970703125,0.8329563140869141,1.0,0.0,3.0,1.0,0.0
12306240,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.9142711758613586,0.3894705474376678,0.3511010110378265,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.8925243616104126,0.3639220297336578,0.3454125225543976,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.901899516582489,0.3750754594802856,0.2629987299442291,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.8349759578704834,0.2966459989547729,0.2822173535823822,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7565717697143555,0.2192523926496505,0.993534505367279,285.2433776855469,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,298.2178955078125,285.2453918457031,1.0,0.5029904246330261,1.0,1.0,0.0,1.0,-2.6835527420043945,2.683547019958496,5.782912921858952e-06,2.069336175918579,0.8371769785881042,0.8371769785881042,0.0,110.1007080078125,154.0,31344.490234375,0.0,1607.4554443359375,1.0,281.83837890625,284.0867919921875,291.6117858886719,293.610107421875,293.1499938964844,293.1499938964844,282.1499938964844,35696.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117122054100037,1.0,0.0,0.0,3.3255836963653564,3.3256046772003174,7.379535986729024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.9462890625,0.0,1199.2330322265625,1895.4371337890625,0.0,2578.969970703125,0.8329563140869141,1.0,0.0,3.0,1.0,0.0
12306300,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.8972136974334717,0.3903069794178009,0.3520782589912414,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.877129316329956,0.3653339147567749,0.3470088839530945,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.8859307765960693,0.3761251866817474,0.2639209926128387,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.821899950504303,0.2978022396564483,0.283579558134079,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.74436354637146,0.220029130578041,0.9983311295509338,285.3810119628906,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,298.2236328125,285.3912353515625,1.0,0.5097668170928955,1.0,1.0,0.0,1.0,-2.695154428482056,2.695148468017578,5.8330074352852535e-06,2.078274965286255,0.8413684964179993,0.8413684964179993,0.0,117.86576080322266,154.0,30659.076171875,0.0,1659.7220458984375,1.0,282.08917236328125,284.26348876953125,291.57470703125,293.4858093261719,293.1499938964844,293.1499938964844,282.1499938964844,35499.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046038746833801,1.0,0.0,0.0,3.3358614444732666,3.3358824253082275,7.42521933716489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.8017578125,0.0,1207.5323486328125,1895.4371337890625,0.0,2513.591552734375,0.8351026773452759,1.0,0.0,3.0,1.0,0.0
12306360,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8824688196182251,0.3912379145622253,0.3531968891620636,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.863488495349884,0.3668001294136047,0.3486906290054321,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8716815710067749,0.3772445023059845,0.2649212479591369,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.8098037242889404,0.2990041673183441,0.2850131094455719,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.7336667776107788,0.2208428531885147,1.0033940076828003,285.4384460449219,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,298.2296447753906,285.4404296875,1.0,0.5167454481124878,1.0,1.0,0.0,1.0,-2.707527637481689,2.707521677017212,5.886662165721646e-06,2.087804079055786,0.8452460169792175,0.8452460169792175,0.0,125.8975601196289,172.0,30638.888671875,0.0,1714.790771484375,1.0,282.1387023925781,284.3206481933594,291.58837890625,293.5439147949219,293.1499938964844,293.1499938964844,282.45001220703125,35333.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023092746734619,1.0,0.0,0.0,3.349993228912353,3.3500142097473145,7.488263804589224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.88525390625,0.0,1219.72900390625,1895.4371337890625,0.0,2492.55712890625,0.8380455374717712,1.0,0.0,3.0,1.0,0.0
12306420,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.8572619557380676,0.3933210074901581,0.3555688560009002,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8405301570892334,0.3698740601539612,0.3521493077278137,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.8475654125213623,0.3796618282794952,0.2670093476772308,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7872088551521301,0.3015250861644745,0.287964403629303,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7149128317832947,0.2225627154111862,1.0138744115829468,285.6590270996094,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,298.24176025390625,285.66082763671875,1.0,0.5310561656951904,1.0,1.0,0.0,1.0,-2.733182668685913,2.7331767082214355,5.9986955420754384e-06,2.107562065124512,0.8564897775650024,0.8564897775650024,0.0,142.69920349121094,160.0,30142.30078125,0.0,1831.2047119140625,1.0,282.4389953613281,284.5615539550781,291.5672607421875,293.4896545410156,293.1499938964844,293.1499938964844,282.75,34959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937934398651123,1.0,0.0,0.0,3.3884048461914062,3.3884263038635254,7.660972869416582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.357421875,0.0,1253.9111328125,1895.4371337890625,0.0,2414.8212890625,0.8462473750114441,1.0,0.0,3.0,1.0,0.0
12306480,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.8572619557380676,0.3933210074901581,0.3555688560009002,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8405301570892334,0.3698740601539612,0.3521493077278137,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.8475654125213623,0.3796618282794952,0.2670093476772308,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7872088551521301,0.3015250861644745,0.287964403629303,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7149128317832947,0.2225627154111862,1.0138744115829468,285.6590270996094,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,298.24176025390625,285.66082763671875,1.0,0.5310561656951904,1.0,1.0,0.0,1.0,-2.733182668685913,2.7331767082214355,5.9986955420754384e-06,2.107562065124512,0.8564897775650024,0.8564897775650024,0.0,142.69920349121094,160.0,30142.30078125,0.0,1831.2047119140625,1.0,282.4389953613281,284.5615539550781,291.5672607421875,293.4896545410156,293.1499938964844,293.1499938964844,282.75,34959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937934398651123,1.0,0.0,0.0,3.3884048461914062,3.3884263038635254,7.660972869416582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.357421875,0.0,1253.9111328125,1895.4371337890625,0.0,2414.8212890625,0.8462473750114441,1.0,0.0,3.0,1.0,0.0
12306540,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8527122139930725,0.3956927359104156,0.3577800393104553,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.8369809985160828,0.3731631934642792,0.3553568720817566,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.843440592288971,0.3823398947715759,0.2689460813999176,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7836340665817261,0.3042350113391876,0.2906364202499389,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7116806507110596,0.2244484424591064,1.0229042768478394,285.8724365234375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,298.25445556640625,285.8737487792969,1.0,0.5365227460861206,1.0,1.0,0.0,1.0,-2.756089687347412,2.7560834884643555,6.09975541010499e-06,2.125266790390014,0.8705441951751709,0.8705441951751709,0.0,147.83782958984375,148.0,29617.0234375,0.0,1890.5687255859373,1.0,282.73944091796875,284.794677734375,291.5456237792969,293.4376220703125,293.1499938964844,293.1499938964844,283.04998779296875,34619.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865327596664429,1.0,0.0,0.0,3.43958067893982,3.4396023750305176,7.894130362728902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8154296875,0.0,1301.693359375,1895.4371337890625,0.0,2348.98779296875,0.8573410511016846,1.0,0.0,3.0,1.0,0.0
12306600,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8527122139930725,0.3956927359104156,0.3577800393104553,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.8369809985160828,0.3731631934642792,0.3553568720817566,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.843440592288971,0.3823398947715759,0.2689460813999176,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7836340665817261,0.3042350113391876,0.2906364202499389,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7116806507110596,0.2244484424591064,1.0229042768478394,285.8724365234375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,298.25445556640625,285.8737487792969,1.0,0.5365227460861206,1.0,1.0,0.0,1.0,-2.756089687347412,2.7560834884643555,6.09975541010499e-06,2.125266790390014,0.8705441951751709,0.8705441951751709,0.0,147.83782958984375,148.0,29617.0234375,0.0,1890.5687255859373,1.0,282.73944091796875,284.794677734375,291.5456237792969,293.4376220703125,293.1499938964844,293.1499938964844,283.04998779296875,34619.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865327596664429,1.0,0.0,0.0,3.43958067893982,3.4396023750305176,7.894130362728902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8154296875,0.0,1301.693359375,1895.4371337890625,0.0,2348.98779296875,0.8573410511016846,1.0,0.0,3.0,1.0,0.0
12306660,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.8590747714042664,0.3983432352542877,0.3599615395069122,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.8437239527702332,0.3766845166683197,0.3584833443164825,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.8498649597167969,0.3852845430374145,0.2708489596843719,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.7905130386352539,0.3071605861186981,0.2932106852531433,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.7175344228744507,0.2265416085720062,1.0314230918884275,286.0799865722656,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,298.2679443359375,286.0810241699219,1.0,0.5375413298606873,1.0,1.0,0.0,1.0,-2.7780871391296387,2.778080940246582,6.197475613589631e-06,2.1422119140625,0.8873322010040283,0.8873322010040283,0.0,145.43402099609375,136.0,29073.962890625,0.0,1913.668212890625,1.0,283.0399780273437,285.0221252441406,291.5195007324219,293.38006591796875,293.1499938964844,293.1499938964844,283.1499938964844,34328.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796281576156616,1.0,0.0,0.0,3.50161361694336,3.501635789871216,8.18143973901897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.720703125,0.0,1362.2650146484375,1895.4371337890625,0.0,2286.80224609375,0.8689333200454712,1.0,0.0,3.0,1.0,0.0
12306720,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.8590747714042664,0.3983432352542877,0.3599615395069122,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.8437239527702332,0.3766845166683197,0.3584833443164825,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.8498649597167969,0.3852845430374145,0.2708489596843719,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.7905130386352539,0.3071605861186981,0.2932106852531433,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.7175344228744507,0.2265416085720062,1.0314230918884275,286.0799865722656,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,298.2679443359375,286.0810241699219,1.0,0.5375413298606873,1.0,1.0,0.0,1.0,-2.7780871391296387,2.778080940246582,6.197475613589631e-06,2.1422119140625,0.8873322010040283,0.8873322010040283,0.0,145.43402099609375,136.0,29073.962890625,0.0,1913.668212890625,1.0,283.0399780273437,285.0221252441406,291.5195007324219,293.38006591796875,293.1499938964844,293.1499938964844,283.1499938964844,34328.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796281576156616,1.0,0.0,0.0,3.50161361694336,3.501635789871216,8.18143973901897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.720703125,0.0,1362.2650146484375,1895.4371337890625,0.0,2286.80224609375,0.8689333200454712,1.0,0.0,3.0,1.0,0.0
