time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.8648135662078857,0.3994988799095154,0.3609585464000702,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.8495563864707947,0.3783647716045379,0.3599886298179626,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.855583667755127,0.386650025844574,0.2717511653900146,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.7963885068893433,0.3085645735263824,0.294447660446167,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.7223822474479675,0.2275590598583221,1.0355074405670166,286.1350402832031,284.95001220703125,296.38018798828125,288.5245666503906,296.38165283203125,298.2732238769531,286.1381530761719,1.0,0.5369819402694702,1.0,1.0,0.0,1.0,-2.788576364517212,2.788570165634156,6.244403721211711e-06,2.1503188610076904,0.8958238363265991,0.8958238363265991,0.0,142.5952606201172,136.0,28895.5703125,0.0,1916.733154296875,1.0,283.1306457519531,285.08551025390625,291.51910400390625,293.36944580078125,293.1499938964844,293.1499938964844,283.1499938964844,33996.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798747420310974,1.0,0.0,0.0,3.5212953090667725,3.521317720413208,8.273670459857385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.740234375,0.0,1380.1744384765625,1895.4371337890625,0.0,2289.015625,0.8747349977493286,1.0,0.0,3.0,1.0,0.0
12306840,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.8716433048248291,0.4004604518413543,0.3617713451385498,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.8564861416816711,0.3799092471599579,0.3613554835319519,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.8624022603034973,0.3878602087497711,0.272538423538208,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.8032576441764832,0.3098554313182831,0.2955670654773712,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.7279530763626099,0.228493258357048,1.0391669273376465,286.14569091796875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,298.27703857421875,286.1453552246094,1.0,0.5359024405479431,1.0,1.0,0.0,1.0,-2.7978878021240234,2.797881603240967,6.286200004979037e-06,2.15751051902771,0.903867483139038,0.903867483139038,0.0,139.1405487060547,124.0,28906.4921875,0.0,1914.997802734375,1.0,283.146728515625,285.0938415527344,291.5264587402344,293.4039001464844,293.1499938964844,293.1499938964844,283.04998779296875,33855.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825828790664673,1.0,0.0,0.0,3.5488343238830566,3.548856973648072,8.403588367400516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.6806640625,0.0,1407.902587890625,1895.4371337890625,0.0,2313.361328125,0.8827605247497559,1.0,0.0,3.0,1.0,0.0
12306900,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792541503906,0.879301905632019,0.4010044932365417,0.3623136281967163,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8643213510513306,0.3811835646629333,0.3625379502773285,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.8700978755950928,0.3887447714805603,0.273161768913269,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.8107539415359497,0.3109181225299835,0.2965292036533355,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.734106719493866,0.229249507188797,1.0422385931015017,286.07916259765625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,298.2779846191406,286.07421875,1.0,0.5343536734580994,1.0,1.0,0.0,1.0,-2.8055624961853027,2.805556058883667,6.320804459392093e-06,2.163461208343506,0.9107581973075868,0.9107581973075868,0.0,135.26724243164062,124.0,29134.21484375,0.0,1908.63818359375,1.0,283.0667724609375,285.0153503417969,291.5486145019531,293.4792175292969,293.1499938964844,293.1499938964844,283.04998779296875,34074.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898616790771484,1.0,0.0,0.0,3.5901358127593994,3.5901589393615723,8.60032855598547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.1943359375,0.0,1453.4107666015625,1895.4371337890625,0.0,2379.117431640625,0.8904792666435242,1.0,0.0,3.0,1.0,0.0
12306960,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.887291431427002,0.4011658430099487,0.3624442815780639,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8726316690444946,0.3821834921836853,0.3634236454963684,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8782104849815369,0.3893085122108459,0.273526668548584,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.818200945854187,0.3117414712905884,0.297236829996109,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.74055016040802,0.2298070043325424,1.0443406105041504,286.0420837402344,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,298.276123046875,286.0400085449219,1.0,0.532352864742279,1.0,1.0,0.0,1.0,-2.8106038570404053,2.810597419738769,6.343581844703294e-06,2.167367458343506,0.917650580406189,0.917650580406189,0.0,131.21080017089844,112.0,29144.865234375,0.0,1897.1884765625,1.0,283.0526733398437,284.9785461425781,291.5346374511719,293.4624328613281,293.1499938964844,293.1499938964844,282.75,34182.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955197095870972,1.0,0.0,0.0,3.6231589317321777,3.623182535171509,8.759273555369873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.98486328125,0.0,1490.0093994140625,1895.4371337890625,0.0,2430.535400390625,0.8979665637016296,1.0,0.0,3.0,1.0,0.0
12307020,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9039978981018066,0.4000309109687805,0.3615405559539795,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.890400767326355,0.3831114470958709,0.3642990887165069,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8953958749771118,0.3892006874084472,0.2734904885292053,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8333621621131897,0.3124529421329498,0.2978690564632416,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7542962431907654,0.2301355600357055,1.0454274415969849,285.78155517578125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,298.263427734375,285.778076171875,1.0,0.5270927548408508,1.0,1.0,0.0,1.0,-2.8126044273376465,2.8125979900360107,6.3526813391945325e-06,2.168940305709839,0.9266698360443116,0.9266698360443116,0.0,122.79586029052734,100.0,29708.70703125,0.0,1859.9886474609373,1.0,282.7580871582031,284.6937561035156,291.52886962890625,293.5285339355469,293.1499938964844,293.1499938964844,282.45001220703125,34533.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154277205467224,1.0,0.0,0.0,3.678783416748047,3.678807497024536,9.030291039380244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.0556640625,0.0,1554.3701171875,1895.4371337890625,0.0,2613.26416015625,0.9106781482696532,1.0,0.0,3.0,1.0,0.0
12307080,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9039978981018066,0.4000309109687805,0.3615405559539795,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.890400767326355,0.3831114470958709,0.3642990887165069,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8953958749771118,0.3892006874084472,0.2734904885292053,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8333621621131897,0.3124529421329498,0.2978690564632416,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7542962431907654,0.2301355600357055,1.0454274415969849,285.78155517578125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,298.263427734375,285.778076171875,1.0,0.5270927548408508,1.0,1.0,0.0,1.0,-2.8126044273376465,2.8125979900360107,6.3526813391945325e-06,2.168940305709839,0.9266698360443116,0.9266698360443116,0.0,122.79586029052734,100.0,29708.70703125,0.0,1859.9886474609373,1.0,282.7580871582031,284.6937561035156,291.52886962890625,293.5285339355469,293.1499938964844,293.1499938964844,282.45001220703125,34533.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154277205467224,1.0,0.0,0.0,3.678783416748047,3.678807497024536,9.030291039380244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.0556640625,0.0,1554.3701171875,1895.4371337890625,0.0,2613.26416015625,0.9106781482696532,1.0,0.0,3.0,1.0,0.0
12307140,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9238250255584716,0.3976917266845703,0.359350323677063,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9102973341941832,0.3830161392688751,0.3640821874141693,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.914907693862915,0.3879672288894653,0.2725509405136108,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8500797152519226,0.3122406899929046,0.2975242137908935,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.7696579694747925,0.2296241372823715,1.0423967838287354,285.51025390625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,298.2439880371094,285.5067138671875,1.0,0.520244836807251,1.0,1.0,0.0,1.0,-2.804532766342163,2.8045265674591064,6.316118287941208e-06,2.162645101547241,0.9319615960121156,0.9319615960121156,0.0,114.01873016357422,88.0,30173.279296875,0.0,1805.3818359375,1.0,282.4577941894531,284.4014892578125,291.4781799316406,293.5159606933594,293.1499938964844,293.1499938964844,282.1499938964844,34907.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303754329681396,1.0,0.0,0.0,3.72035813331604,3.720382690429688,9.235550919584056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.44873046875,0.0,1604.534912109375,1895.4371337890625,0.0,2751.940673828125,0.9202653765678406,1.0,0.0,3.0,1.0,0.0
12307200,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9238250255584716,0.3976917266845703,0.359350323677063,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9102973341941832,0.3830161392688751,0.3640821874141693,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.914907693862915,0.3879672288894653,0.2725509405136108,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8500797152519226,0.3122406899929046,0.2975242137908935,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.7696579694747925,0.2296241372823715,1.0423967838287354,285.51025390625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,298.2439880371094,285.5067138671875,1.0,0.520244836807251,1.0,1.0,0.0,1.0,-2.804532766342163,2.8045265674591064,6.316118287941208e-06,2.162645101547241,0.9319615960121156,0.9319615960121156,0.0,114.01873016357422,88.0,30173.279296875,0.0,1805.3818359375,1.0,282.4577941894531,284.4014892578125,291.4781799316406,293.5159606933594,293.1499938964844,293.1499938964844,282.1499938964844,34907.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303754329681396,1.0,0.0,0.0,3.72035813331604,3.720382690429688,9.235550919584056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.44873046875,0.0,1604.534912109375,1895.4371337890625,0.0,2751.940673828125,0.9202653765678406,1.0,0.0,3.0,1.0,0.0
12307260,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9486100077629088,0.3947973847389221,0.3565307557582855,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.936771273612976,0.3823285102844238,0.363207072019577,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.9405710697174072,0.3861339092254638,0.271107405424118,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.8709509372711182,0.3114802241325378,0.296571135520935,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.7885288000106812,0.2285760194063186,1.0365808010101318,285.2439880371094,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,298.2215881347656,285.2408142089844,1.0,0.5121163725852966,1.0,1.0,0.0,1.0,-2.790226697921753,2.7902204990386963,6.251538252399769e-06,2.1514718532562256,0.9337102174758912,0.9337102174758912,0.0,104.63721466064452,76.0,30604.1640625,0.0,1738.7315673828125,1.0,282.1575622558594,284.1137390136719,291.4240417480469,293.4860534667969,293.1499938964844,293.1499938964844,281.8500061035156,35277.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401256799697876,1.0,0.0,0.0,3.74812126159668,3.748146295547485,9.373905527354508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.07958984375,0.0,1639.5472412109375,1895.4371337890625,0.0,2842.8896484375,0.9267498254776,1.0,0.0,3.0,1.0,0.0
12307320,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9486100077629088,0.3947973847389221,0.3565307557582855,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.936771273612976,0.3823285102844238,0.363207072019577,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.9405710697174072,0.3861339092254638,0.271107405424118,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.8709509372711182,0.3114802241325378,0.296571135520935,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.7885288000106812,0.2285760194063186,1.0365808010101318,285.2439880371094,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,298.2215881347656,285.2408142089844,1.0,0.5121163725852966,1.0,1.0,0.0,1.0,-2.790226697921753,2.7902204990386963,6.251538252399769e-06,2.1514718532562256,0.9337102174758912,0.9337102174758912,0.0,104.63721466064452,76.0,30604.1640625,0.0,1738.7315673828125,1.0,282.1575622558594,284.1137390136719,291.4240417480469,293.4860534667969,293.1499938964844,293.1499938964844,281.8500061035156,35277.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401256799697876,1.0,0.0,0.0,3.74812126159668,3.748146295547485,9.373905527354508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.07958984375,0.0,1639.5472412109375,1895.4371337890625,0.0,2842.8896484375,0.9267498254776,1.0,0.0,3.0,1.0,0.0
12307380,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9776424169540404,0.3918192386627197,0.3535279631614685,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9690303206443788,0.3813996911048889,0.3620067238807678,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9714582562446594,0.384101539850235,0.269446462392807,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8990095257759094,0.310486763715744,0.2953072488307953,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8130037784576416,0.2272737175226211,1.0292171239852903,285.00762939453125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,298.1994934082031,285.0045471191406,1.0,0.5030390024185181,1.0,1.0,0.0,1.0,-2.772811889648437,2.772805690765381,6.17333353147842e-06,2.137852430343628,0.932575225830078,0.932575225830078,0.0,94.5765380859375,94.0,31183.60546875,0.0,1664.9146728515625,1.0,281.8573913574219,283.8422241210937,291.3842468261719,293.4760437011719,293.1499938964844,293.1499938964844,281.54998779296875,35615.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478459715843201,1.0,0.0,0.0,3.763296604156494,3.7633216381073,9.449964863961212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.14306640625,0.0,1659.94189453125,1895.4371337890625,0.0,2915.099853515625,0.9303832054138184,1.0,0.0,3.0,1.0,0.0
12307440,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9776424169540404,0.3918192386627197,0.3535279631614685,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9690303206443788,0.3813996911048889,0.3620067238807678,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9714582562446594,0.384101539850235,0.269446462392807,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8990095257759094,0.310486763715744,0.2953072488307953,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8130037784576416,0.2272737175226211,1.0292171239852903,285.00762939453125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,298.1994934082031,285.0045471191406,1.0,0.5030390024185181,1.0,1.0,0.0,1.0,-2.772811889648437,2.772805690765381,6.17333353147842e-06,2.137852430343628,0.932575225830078,0.932575225830078,0.0,94.5765380859375,94.0,31183.60546875,0.0,1664.9146728515625,1.0,281.8573913574219,283.8422241210937,291.3842468261719,293.4760437011719,293.1499938964844,293.1499938964844,281.54998779296875,35615.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478459715843201,1.0,0.0,0.0,3.763296604156494,3.7633216381073,9.449964863961212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.14306640625,0.0,1659.94189453125,1895.4371337890625,0.0,2915.099853515625,0.9303832054138184,1.0,0.0,3.0,1.0,0.0
12307500,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9780122637748718,0.3903141021728515,0.3522221148014068,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9701973795890808,0.3808851838111877,0.3615525364875793,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.972179353237152,0.383049339056015,0.2687388062477112,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9000252485275269,0.3099425435066223,0.2948175072669983,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8135184049606323,0.2265717834234237,1.026152491569519,284.8416748046875,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,298.1890869140625,284.83056640625,1.0,0.5021468997001648,1.0,1.0,0.0,1.0,-2.7655704021453857,2.765564203262329,6.140811819932424e-06,2.132120609283448,0.930244207382202,0.930244207382202,0.0,93.8730697631836,94.0,31836.109375,0.0,1650.8939208984375,1.0,281.5982666015625,283.6381530761719,291.3960876464844,293.57501220703125,293.1499938964844,293.1499938964844,281.54998779296875,35793.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543040156364441,1.0,0.0,0.0,3.766435861587525,3.76646089553833,9.465736638958332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.05859375,0.0,1665.014404296875,1895.4371337890625,0.0,2975.5986328125,0.9311739802360536,1.0,0.0,3.0,1.0,0.0
12307560,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.969258427619934,0.3887094855308532,0.3508632481098175,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9617931246757508,0.3802789747714996,0.361076682806015,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.963424563407898,0.3819086253643036,0.2680099904537201,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.891921877861023,0.3093147277832031,0.2943233549594879,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.8061490654945374,0.2257919609546661,1.0231478214263916,284.77557373046875,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,298.17828369140625,284.7728271484375,1.0,0.5026100873947144,1.0,1.0,0.0,1.0,-2.758284091949463,2.7582781314849854,6.108285106165567e-06,2.126404285430908,0.9283694624900818,0.9283694624900818,0.0,95.79698944091795,112.0,31762.697265625,0.0,1649.229248046875,1.0,281.5572204589844,283.57672119140625,291.3531188964844,293.4774169921875,293.1499938964844,293.1499938964844,281.25,35945.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555400371551514,1.0,0.0,0.0,3.7662434577941895,3.766268730163574,9.4647703008377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.05859375,0.0,1665.9586181640625,1895.4371337890625,0.0,2987.184814453125,0.9312615990638732,1.0,0.0,3.0,1.0,0.0
12307620,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.9360125064849854,0.3853926062583923,0.3482818007469177,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.9294986724853516,0.3789368569850921,0.3602188229560852,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.930301308631897,0.3795225024223327,0.2666467428207397,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8644244074821472,0.30793297290802,0.2934238612651825,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.7803685069084167,0.2241036891937255,1.017495036125183,284.55450439453125,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,298.1576232910156,284.552001953125,1.0,0.5066286325454712,1.0,1.0,0.0,1.0,-2.7446377277374268,2.744631767272949,6.047598617442418e-06,2.115698337554932,0.9212925434112548,0.9212925434112548,0.0,104.21632385253906,130.0,32440.92578125,0.0,1668.6533203125,1.0,281.2573547363281,283.3244934082031,291.32586669921875,293.4887390136719,293.1499938964844,293.1499938964844,280.95001220703125,36270.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637783527374268,1.0,0.0,0.0,3.75712513923645,3.757150411605835,9.418996000931656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.01416015625,0.0,1657.729248046875,1895.4371337890625,0.0,3064.445556640625,0.9294277429580688,1.0,0.0,3.0,1.0,0.0
12307680,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.9360125064849854,0.3853926062583923,0.3482818007469177,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.9294986724853516,0.3789368569850921,0.3602188229560852,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.930301308631897,0.3795225024223327,0.2666467428207397,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8644244074821472,0.30793297290802,0.2934238612651825,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.7803685069084167,0.2241036891937255,1.017495036125183,284.55450439453125,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,298.1576232910156,284.552001953125,1.0,0.5066286325454712,1.0,1.0,0.0,1.0,-2.7446377277374268,2.744631767272949,6.047598617442418e-06,2.115698337554932,0.9212925434112548,0.9212925434112548,0.0,104.21632385253906,130.0,32440.92578125,0.0,1668.6533203125,1.0,281.2573547363281,283.3244934082031,291.32586669921875,293.4887390136719,293.1499938964844,293.1499938964844,280.95001220703125,36270.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637783527374268,1.0,0.0,0.0,3.75712513923645,3.757150411605835,9.418996000931656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.01416015625,0.0,1657.729248046875,1895.4371337890625,0.0,3064.445556640625,0.9294277429580688,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.8998758792877197,0.3821785151958465,0.3459148406982422,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.8957425951957703,0.3775271773338318,0.3594176471233368,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.8956661820411682,0.3771685659885406,0.2653987109661102,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.836761474609375,0.3064965605735779,0.2925905883312225,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461303710937,0.753974974155426,0.2223913073539734,1.0122734308242798,284.3449401855469,284.95001220703125,295.72589111328125,288.2723083496094,295.7275085449219,298.1393737792969,284.342041015625,1.0,0.5126429200172424,1.0,1.0,0.0,1.0,-2.7320544719696045,2.732048511505127,5.9919461818935815e-06,2.105844497680664,0.9121446013450624,0.9121446013450624,0.0,115.56673431396484,130.0,33161.33203125,0.0,1703.07861328125,1.0,280.96014404296875,283.0847473144531,291.3087158203125,293.5204162597656,293.1499938964844,293.1499938964844,280.95001220703125,36583.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729524612426758,1.0,0.0,0.0,3.737820625305176,3.737845659255981,9.32245313833846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.81787109375,0.0,1637.5596923828125,1895.4371337890625,0.0,3150.504150390625,0.9253007173538208,1.0,0.0,3.0,1.0,0.0
12307800,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.8969619870185852,0.381906658411026,0.3456975817680359,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.8929706811904907,0.3774079978466034,0.3593406081199646,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.8928268551826477,0.3769680261611938,0.2652832567691803,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3405456542969,0.8343900442123413,0.3063726425170898,0.2925114929676056,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411560058594,0.7517173886299133,0.2222396433353424,1.011788010597229,284.3401794433594,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,298.13787841796875,284.3378295898437,1.0,0.5132524371147156,1.0,1.0,0.0,1.0,-2.7308833599090576,2.73087739944458,5.9867716117878444e-06,2.104923725128174,0.911416471004486,0.911416471004486,0.0,116.70303344726562,148.0,33140.43359375,0.0,1706.6375732421875,1.0,280.95751953125,283.0809631347656,291.30029296875,293.50555419921875,293.1499938964844,293.1499938964844,280.6499938964844,36603.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728958964347839,1.0,0.0,0.0,3.735696315765381,3.7357213497161865,9.31185979879956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.12451171875,0.0,1635.2342529296875,1895.4371337890625,0.0,3149.973876953125,0.924840807914734,1.0,0.0,3.0,1.0,0.0
12307860,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8638889193534851,0.3782579302787781,0.3430570960044861,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8616135120391846,0.3757040798664093,0.3583912849426269,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8607190847396851,0.3742488920688629,0.2638753652572632,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.8067365884780884,0.3046472370624542,0.2915368974208832,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13092041015625,0.7265547513961792,0.2202185541391372,1.0058152675628662,284.1300354003906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,298.1190490722656,284.1278686523437,1.0,0.5213250517845154,1.0,1.0,0.0,1.0,-2.71652889251709,2.7165229320526123,5.9236558627162594e-06,2.093695878982544,0.8987686038017273,0.8987686038017273,0.0,131.6270751953125,166.0,33800.9140625,0.0,1754.6065673828125,1.0,280.6576843261719,282.8432922363281,291.2723693847656,293.51873779296875,293.1499938964844,293.1499938964844,280.3500061035156,36958.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822584748268127,1.0,0.0,0.0,3.7011120319366455,3.701136827468872,9.140243832916894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.921875,0.0,1598.050048828125,1895.4371337890625,0.0,3237.7421875,0.9173327088356018,1.0,0.0,3.0,1.0,0.0
12307920,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8638889193534851,0.3782579302787781,0.3430570960044861,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8616135120391846,0.3757040798664093,0.3583912849426269,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8607190847396851,0.3742488920688629,0.2638753652572632,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.8067365884780884,0.3046472370624542,0.2915368974208832,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13092041015625,0.7265547513961792,0.2202185541391372,1.0058152675628662,284.1300354003906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,298.1190490722656,284.1278686523437,1.0,0.5213250517845154,1.0,1.0,0.0,1.0,-2.71652889251709,2.7165229320526123,5.9236558627162594e-06,2.093695878982544,0.8987686038017273,0.8987686038017273,0.0,131.6270751953125,166.0,33800.9140625,0.0,1754.6065673828125,1.0,280.6576843261719,282.8432922363281,291.2723693847656,293.51873779296875,293.1499938964844,293.1499938964844,280.3500061035156,36958.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822584748268127,1.0,0.0,0.0,3.7011120319366455,3.701136827468872,9.140243832916894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.921875,0.0,1598.050048828125,1895.4371337890625,0.0,3237.7421875,0.9173327088356018,1.0,0.0,3.0,1.0,0.0
12307980,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252014160156,0.8363006711006165,0.3744756579399109,0.3403452038764953,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8355358839035034,0.3738505244255066,0.3573529422283172,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8340189456939697,0.3713888227939605,0.2624078691005707,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254455566406,0.7805209755897522,0.3027811050415039,0.2904818058013916,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.7032316327095032,0.2180662602186203,0.9995007514953612,283.9251403808594,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,298.10125732421875,283.9231872558594,1.0,0.530157208442688,1.0,1.0,0.0,1.0,-2.7014029026031494,2.701396942138672,5.857539235876175e-06,2.0818793773651123,0.8834280371665955,0.8834280371665955,0.0,148.0063934326172,154.0,34415.640625,0.0,1807.575927734375,1.0,280.3580017089844,282.61279296875,291.24237060546875,293.5270690917969,293.1499938964844,293.1499938964844,280.6499938964844,37346.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912546038627625,1.0,0.0,0.0,3.652079582214356,3.652103900909424,8.899667136574863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3896484375,0.0,1545.564208984375,1895.4371337890625,0.0,3321.9384765625,0.9066401124000548,1.0,0.0,3.0,1.0,0.0
12308040,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252014160156,0.8363006711006165,0.3744756579399109,0.3403452038764953,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8355358839035034,0.3738505244255066,0.3573529422283172,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8340189456939697,0.3713888227939605,0.2624078691005707,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254455566406,0.7805209755897522,0.3027811050415039,0.2904818058013916,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.7032316327095032,0.2180662602186203,0.9995007514953612,283.9251403808594,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,298.10125732421875,283.9231872558594,1.0,0.530157208442688,1.0,1.0,0.0,1.0,-2.7014029026031494,2.701396942138672,5.857539235876175e-06,2.0818793773651123,0.8834280371665955,0.8834280371665955,0.0,148.0063934326172,154.0,34415.640625,0.0,1807.575927734375,1.0,280.3580017089844,282.61279296875,291.24237060546875,293.5270690917969,293.1499938964844,293.1499938964844,280.6499938964844,37346.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912546038627625,1.0,0.0,0.0,3.652079582214356,3.652103900909424,8.899667136574863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3896484375,0.0,1545.564208984375,1895.4371337890625,0.0,3321.9384765625,0.9066401124000548,1.0,0.0,3.0,1.0,0.0
12308100,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469970703125,0.8302435278892517,0.3731847405433655,0.3390043675899505,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469970703125,0.8300837874412537,0.3733181059360504,0.3567668795585632,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.8282573819160461,0.3704203367233276,0.2616449296474457,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458374023437,0.7748344540596008,0.3021675050258636,0.2898614406585693,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.6974953413009644,0.2172243148088455,0.9957602024078368,284.0473022460937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,298.0960693359375,284.05621337890625,1.0,0.5309199094772339,1.0,1.0,0.0,1.0,-2.6929283142089844,2.692922592163086,5.820634214614984e-06,2.075247287750244,0.8785618543624878,0.8785618543624878,0.0,151.64703369140625,154.0,33359.58984375,0.0,1811.5614013671875,1.0,280.60107421875,282.7814636230469,291.135009765625,293.26495361328125,293.1499938964844,293.1499938964844,280.6499938964844,37355.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801291584968567,1.0,0.0,0.0,3.625962495803833,3.625986337661743,8.772833552939119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.474609375,0.0,1516.6683349609375,1895.4371337890625,0.0,3217.791259765625,0.9008876085281372,1.0,0.0,3.0,1.0,0.0
12308160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.8286569714546204,0.3725178837776184,0.3382161557674408,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.8289493918418884,0.3732711374759674,0.3565626740455627,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.8268488049507141,0.3699858784675598,0.2612132430076599,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941772460937,0.7735398411750793,0.3019669950008392,0.2895390093326568,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0937805175781,0.6958612203598022,0.2167253345251083,0.9930045008659364,284.0943908691406,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,298.0954895019531,284.09576416015625,1.0,0.5304975509643555,1.0,1.0,0.0,1.0,-2.6875126361846924,2.687506675720215,5.796970071969554e-06,2.07094144821167,0.8733735680580139,0.8733735680580139,0.0,152.24693298339844,142.0,33088.515625,0.0,1806.1798095703125,1.0,280.6421203613281,282.8345031738281,291.10711669921875,293.24298095703125,293.1499938964844,293.1499938964844,280.95001220703125,37339.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711793422698975,1.0,0.0,0.0,3.60127592086792,3.60129976272583,8.653784675516363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.533203125,0.0,1489.5244140625,1895.4371337890625,0.0,3133.873046875,0.8953470587730408,1.0,0.0,3.0,1.0,0.0
12308220,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.832851231098175,0.3721599876880646,0.3374755978584289,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8339561820030212,0.3740740418434143,0.3568930625915527,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8313226103782654,0.3700474500656128,0.2609361708164215,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7783660888671875,0.3023568987846374,0.2895124852657318,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.6996716856956482,0.2164468914270401,0.989981472492218,284.28631591796875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,298.1024475097656,284.2880249023437,1.0,0.5271937251091003,1.0,1.0,0.0,1.0,-2.6830146312713623,2.683008909225464,5.777224941994064e-06,2.0673038959503174,0.8660857677459717,0.8660857677459717,0.0,148.2923583984375,130.0,31833.060546875,0.0,1781.3580322265625,1.0,280.941162109375,283.0766296386719,291.0581359863281,293.0933837890625,293.1499938964844,293.1499938964844,281.25,37187.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847421407699585,1.0,0.0,0.0,3.5561187267303467,3.5561418533325195,8.438121312792646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.3525390625,0.0,1439.866943359375,1895.4371337890625,0.0,2911.125,0.8852009177207947,1.0,0.0,3.0,1.0,0.0
12308280,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.832851231098175,0.3721599876880646,0.3374755978584289,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8339561820030212,0.3740740418434143,0.3568930625915527,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8313226103782654,0.3700474500656128,0.2609361708164215,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7783660888671875,0.3023568987846374,0.2895124852657318,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.6996716856956482,0.2164468914270401,0.989981472492218,284.28631591796875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,298.1024475097656,284.2880249023437,1.0,0.5271937251091003,1.0,1.0,0.0,1.0,-2.6830146312713623,2.683008909225464,5.777224941994064e-06,2.0673038959503174,0.8660857677459717,0.8660857677459717,0.0,148.2923583984375,130.0,31833.060546875,0.0,1781.3580322265625,1.0,280.941162109375,283.0766296386719,291.0581359863281,293.0933837890625,293.1499938964844,293.1499938964844,281.25,37187.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847421407699585,1.0,0.0,0.0,3.5561187267303467,3.5561418533325195,8.438121312792646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.3525390625,0.0,1439.866943359375,1895.4371337890625,0.0,2911.125,0.8852009177207947,1.0,0.0,3.0,1.0,0.0
12308340,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.8437463045120239,0.3725467324256897,0.3373785316944122,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47967529296875,0.845722496509552,0.3756475746631622,0.3578972816467285,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.8424758315086365,0.3708741366863251,0.2611613869667053,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.7900581955909729,0.3034459948539734,0.2900758981704712,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.7099020481109619,0.2168465852737426,0.9895862340927124,284.4797058105469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,298.1158752441406,284.4814758300781,1.0,0.5220547914505005,1.0,1.0,0.0,1.0,-2.68457293510437,2.684567213058472,5.783761480415706e-06,2.068419933319092,0.8613860607147217,0.8613860607147217,0.0,140.28038024902344,118.0,30653.041015625,0.0,1747.01611328125,1.0,281.2407531738281,283.3182678222656,291.0416564941406,292.9977722167969,293.1499938964844,293.1499938964844,281.54998779296875,36955.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262071013450623,1.0,0.0,0.0,3.519540786743164,3.519563674926758,8.265427595688379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.44482421875,0.0,1399.70458984375,1895.4371337890625,0.0,2713.16650390625,0.8769059777259827,1.0,0.0,3.0,1.0,0.0
12308400,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.8437463045120239,0.3725467324256897,0.3373785316944122,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47967529296875,0.845722496509552,0.3756475746631622,0.3578972816467285,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.8424758315086365,0.3708741366863251,0.2611613869667053,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.7900581955909729,0.3034459948539734,0.2900758981704712,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.7099020481109619,0.2168465852737426,0.9895862340927124,284.4797058105469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,298.1158752441406,284.4814758300781,1.0,0.5220547914505005,1.0,1.0,0.0,1.0,-2.68457293510437,2.684567213058472,5.783761480415706e-06,2.068419933319092,0.8613860607147217,0.8613860607147217,0.0,140.28038024902344,118.0,30653.041015625,0.0,1747.01611328125,1.0,281.2407531738281,283.3182678222656,291.0416564941406,292.9977722167969,293.1499938964844,293.1499938964844,281.54998779296875,36955.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262071013450623,1.0,0.0,0.0,3.519540786743164,3.519563674926758,8.265427595688379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.44482421875,0.0,1399.70458984375,1895.4371337890625,0.0,2713.16650390625,0.8769059777259827,1.0,0.0,3.0,1.0,0.0
12308460,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8601409196853638,0.3733783960342407,0.3376425802707672,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8631402254104614,0.3777011036872864,0.3593177795410156,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8591411113739014,0.372167557477951,0.2616847157478332,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.8070015907287598,0.304975688457489,0.2910147309303283,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7238333821296692,0.2176841050386428,0.9909607768058776,284.6736755371094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,298.13232421875,284.6754150390625,1.0,0.5160394310951233,1.0,1.0,0.0,1.0,-2.690002918243408,2.6899971961975098,5.807115485367831e-06,2.072571516036988,0.859266996383667,0.859266996383667,0.0,130.19102478027344,106.0,29566.421875,-0.0,1708.7843017578125,1.0,281.5404357910156,283.559326171875,291.02978515625,292.9178771972656,293.1499938964844,293.1499938964844,281.8500061035156,36672.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078486323356628,1.0,0.0,0.0,3.493499279022217,3.4935219287872314,8.143565537466202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.181640625,0.0,1370.7373046875,1895.4371337890625,0.0,2543.3955078125,0.8709129691123962,1.0,0.0,3.0,1.0,0.0
12308520,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8601409196853638,0.3733783960342407,0.3376425802707672,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8631402254104614,0.3777011036872864,0.3593177795410156,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8591411113739014,0.372167557477951,0.2616847157478332,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.8070015907287598,0.304975688457489,0.2910147309303283,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7238333821296692,0.2176841050386428,0.9909607768058776,284.6736755371094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,298.13232421875,284.6754150390625,1.0,0.5160394310951233,1.0,1.0,0.0,1.0,-2.690002918243408,2.6899971961975098,5.807115485367831e-06,2.072571516036988,0.859266996383667,0.859266996383667,0.0,130.19102478027344,106.0,29566.421875,-0.0,1708.7843017578125,1.0,281.5404357910156,283.559326171875,291.02978515625,292.9178771972656,293.1499938964844,293.1499938964844,281.8500061035156,36672.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078486323356628,1.0,0.0,0.0,3.493499279022217,3.4935219287872314,8.143565537466202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.181640625,0.0,1370.7373046875,1895.4371337890625,0.0,2543.3955078125,0.8709129691123962,1.0,0.0,3.0,1.0,0.0
12308580,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8825643062591553,0.3745760023593902,0.3382012546062469,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8867113590240479,0.3801290690898895,0.3610615134239197,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8818771243095398,0.3738387823104858,0.2624453008174896,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8276141285896301,0.306842565536499,0.2922424376010895,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7414422631263733,0.2188431471586227,0.9936550259590148,284.8706970214844,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,298.1499938964844,284.87237548828125,1.0,0.5096545815467834,1.0,1.0,0.0,1.0,-2.698394298553467,2.6983883380889893,5.843401595484465e-06,2.0790367126464844,0.8598118424415588,0.8598118424415588,0.0,119.00347137451172,94.0,28629.439453125,-0.0,1669.645751953125,1.0,281.8402404785156,283.8030090332031,291.0170288085937,292.84765625,293.1499938964844,293.1499938964844,282.1499938964844,36353.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919994592666626,1.0,0.0,0.0,3.479398250579834,3.4794209003448486,8.077958000285435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3359375,0.0,1354.043701171875,1895.4371337890625,0.0,2398.51513671875,0.8675404191017151,1.0,0.0,3.0,1.0,0.0
