time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8825643062591553,0.3745760023593902,0.3382012546062469,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8867113590240479,0.3801290690898895,0.3610615134239197,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8818771243095398,0.3738387823104858,0.2624453008174896,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8276141285896301,0.306842565536499,0.2922424376010895,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7414422631263733,0.2188431471586227,0.9936550259590148,284.8706970214844,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,298.1499938964844,284.87237548828125,1.0,0.5096545815467834,1.0,1.0,0.0,1.0,-2.698394298553467,2.6983883380889893,5.843401595484465e-06,2.0790367126464844,0.8598118424415588,0.8598118424415588,0.0,119.00347137451172,94.0,28629.439453125,-0.0,1669.645751953125,1.0,281.8402404785156,283.8030090332031,291.0170288085937,292.84765625,293.1499938964844,293.1499938964844,282.1499938964844,36353.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919994592666626,1.0,0.0,0.0,3.479398250579834,3.4794209003448486,8.077958000285435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3359375,0.0,1354.043701171875,1895.4371337890625,0.0,2398.51513671875,0.8675404191017151,1.0,0.0,3.0,1.0,0.0
12308700,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8962267637252808,0.3752600252628326,0.3385292887687683,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9009689092636108,0.3814375400543213,0.3620042204856872,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8957311511039734,0.3747700452804565,0.2628770172595978,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8396268486976624,0.307860791683197,0.2929215729236603,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7522392272949219,0.2195029258728027,0.9953176379203796,285.01123046875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,298.1588134765625,285.02117919921875,1.0,0.5064043402671814,1.0,1.0,0.0,1.0,-2.7032532691955566,2.703247547149658,5.864495051355334e-06,2.082794666290283,0.8615679144859314,0.8615679144859314,0.0,113.21146392822266,94.0,27834.259765625,-0.0,1650.02734375,1.0,282.0938415527344,283.9862060546875,290.9810485839844,292.7184753417969,293.1499938964844,293.1499938964844,282.1499938964844,36176.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782177209854126,1.0,0.0,0.0,3.4767274856567383,3.476749897003174,8.065561019066081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.89990234375,0.0,1350.062255859375,1895.4371337890625,0.0,2309.709716796875,0.8668529987335205,1.0,0.0,3.0,1.0,0.0
12308760,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.912672221660614,0.3760591149330139,0.3390067815780639,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9185656309127808,0.3828492164611816,0.3630717098712921,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9123309850692748,0.3758106529712677,0.2634095847606659,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8538650870323181,0.3089685142040252,0.2937049865722656,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7651669979095459,0.2202397286891937,0.9973755478858948,285.0639343261719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,298.16815185546875,285.0654296875,1.0,0.5031701326370239,1.0,1.0,0.0,1.0,-2.709163188934326,2.7091572284698486,5.890196462132735e-06,2.087363004684448,0.8629050254821777,0.8629050254821777,0.0,107.23979949951172,82.0,27716.466796875,-0.0,1631.021484375,1.0,282.1402587890625,284.0416259765625,290.9993896484375,292.7758483886719,293.1499938964844,293.1499938964844,282.45001220703125,36025.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777648568153381,1.0,0.0,0.0,3.477638006210327,3.4776604175567627,8.069786758824193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.1806640625,0.0,1349.9122314453125,1895.4371337890625,0.0,2270.095703125,0.8668972253799438,1.0,0.0,3.0,1.0,0.0
12308820,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.956459641456604,0.3778780102729797,0.3400717377662658,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9631629586219788,0.3858807981014251,0.3653419911861419,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9565521478652954,0.3781049251556396,0.2645720243453979,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8907049298286438,0.3113625943660736,0.295391321182251,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7983263731002808,0.2218634337186813,1.00200617313385,285.2731018066406,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,298.1868896484375,285.27471923828125,1.0,0.4967389106750488,1.0,1.0,0.0,1.0,-2.7221570014953613,2.722151041030884,5.946928013145225e-06,2.097419261932373,0.8688961863517761,0.8688961863517761,0.0,95.13582611083984,100.0,26961.6328125,-0.0,1593.6837158203125,1.0,282.440185546875,284.2838134765625,290.97955322265625,292.7080993652344,293.1499938964844,293.1499938964844,282.75,35679.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645190358161926,1.0,0.0,0.0,3.488743543624878,3.488765954971313,8.121409109662636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.24169921875,0.0,1358.7630615234375,1895.4371337890625,0.0,2152.324951171875,0.8691027164459229,1.0,0.0,3.0,1.0,0.0
12308880,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.956459641456604,0.3778780102729797,0.3400717377662658,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9631629586219788,0.3858807981014251,0.3653419911861419,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9565521478652954,0.3781049251556396,0.2645720243453979,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8907049298286438,0.3113625943660736,0.295391321182251,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7983263731002808,0.2218634337186813,1.00200617313385,285.2731018066406,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,298.1868896484375,285.27471923828125,1.0,0.4967389106750488,1.0,1.0,0.0,1.0,-2.7221570014953613,2.722151041030884,5.946928013145225e-06,2.097419261932373,0.8688961863517761,0.8688961863517761,0.0,95.13582611083984,100.0,26961.6328125,-0.0,1593.6837158203125,1.0,282.440185546875,284.2838134765625,290.97955322265625,292.7080993652344,293.1499938964844,293.1499938964844,282.75,35679.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645190358161926,1.0,0.0,0.0,3.488743543624878,3.488765954971313,8.121409109662636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.24169921875,0.0,1358.7630615234375,1895.4371337890625,0.0,2152.324951171875,0.8691027164459229,1.0,0.0,3.0,1.0,0.0
12308940,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9631903171539308,0.380073994398117,0.3419055044651031,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9705600738525392,0.3892477452754974,0.3683806359767914,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9636664390563964,0.3807458877563476,0.2663117051124573,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8977080583572388,0.3140387833118438,0.2977969944477081,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8044893741607666,0.2237121164798736,1.0098042488098145,285.4931335449219,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,298.2055358886719,285.4947509765625,1.0,0.4998465478420257,1.0,1.0,0.0,1.0,-2.742357015609741,2.742351055145264,6.035561000317102e-06,2.1130051612854004,0.8779404163360596,0.8779404163360596,0.0,94.52346801757812,118.0,26337.849609375,-0.0,1620.001220703125,1.0,282.7403869628906,284.5289306640625,290.961669921875,292.6505126953125,293.1499938964844,293.1499938964844,283.04998779296875,35327.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528330683708191,1.0,0.0,0.0,3.513111591339112,3.513134241104126,8.235257382693817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.2333984375,0.0,1381.2972412109375,1895.4371337890625,0.0,2050.010986328125,0.8742603659629822,1.0,0.0,3.0,1.0,0.0
12309000,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9631903171539308,0.380073994398117,0.3419055044651031,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9705600738525392,0.3892477452754974,0.3683806359767914,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9636664390563964,0.3807458877563476,0.2663117051124573,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8977080583572388,0.3140387833118438,0.2977969944477081,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8044893741607666,0.2237121164798736,1.0098042488098145,285.4931335449219,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,298.2055358886719,285.4947509765625,1.0,0.4998465478420257,1.0,1.0,0.0,1.0,-2.742357015609741,2.742351055145264,6.035561000317102e-06,2.1130051612854004,0.8779404163360596,0.8779404163360596,0.0,94.52346801757812,118.0,26337.849609375,-0.0,1620.001220703125,1.0,282.7403869628906,284.5289306640625,290.961669921875,292.6505126953125,293.1499938964844,293.1499938964844,283.04998779296875,35327.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528330683708191,1.0,0.0,0.0,3.513111591339112,3.513134241104126,8.235257382693817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.2333984375,0.0,1381.2972412109375,1895.4371337890625,0.0,2050.010986328125,0.8742603659629822,1.0,0.0,3.0,1.0,0.0
12309060,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9438247680664062,0.3824865818023681,0.3442393541336059,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9528679251670836,0.3928308486938476,0.3719366192817688,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9447447061538696,0.3836017847061157,0.2684338986873626,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8814326524734497,0.3168851733207702,0.3006757199764251,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7899001836776733,0.2256761938333511,1.019603610038757,285.7118225097656,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,298.22381591796875,285.7132873535156,1.0,0.5081241130828857,1.0,1.0,0.0,1.0,-2.767218351364136,2.767212390899658,6.145738552731928e-06,2.13227653503418,0.8899004459381104,0.8899004459381104,0.0,101.4735870361328,136.0,25748.2578125,-0.0,1689.20751953125,1.0,283.0406494140625,284.771240234375,290.9427490234375,292.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,34996.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425965070724487,1.0,0.0,0.0,3.5499093532562256,3.54993224143982,8.408680400862067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.4345703125,0.0,1417.3341064453125,1895.4371337890625,0.0,1961.7506103515625,0.8802189826965332,1.0,0.0,3.0,1.0,0.0
12309120,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9438247680664062,0.3824865818023681,0.3442393541336059,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9528679251670836,0.3928308486938476,0.3719366192817688,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9447447061538696,0.3836017847061157,0.2684338986873626,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8814326524734497,0.3168851733207702,0.3006757199764251,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7899001836776733,0.2256761938333511,1.019603610038757,285.7118225097656,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,298.22381591796875,285.7132873535156,1.0,0.5081241130828857,1.0,1.0,0.0,1.0,-2.767218351364136,2.767212390899658,6.145738552731928e-06,2.13227653503418,0.8899004459381104,0.8899004459381104,0.0,101.4735870361328,136.0,25748.2578125,-0.0,1689.20751953125,1.0,283.0406494140625,284.771240234375,290.9427490234375,292.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,34996.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425965070724487,1.0,0.0,0.0,3.5499093532562256,3.54993224143982,8.408680400862067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.4345703125,0.0,1417.3341064453125,1895.4371337890625,0.0,1961.7506103515625,0.8802189826965332,1.0,0.0,3.0,1.0,0.0
12309180,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.911708414554596,0.384308397769928,0.3464652597904205,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.921817660331726,0.3960466980934143,0.3755227625370025,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9130674600601196,0.386016845703125,0.2705444991588592,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8562504053115845,0.3194136619567871,0.3036016821861267,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.7670364379882812,0.2273747026920318,1.029701590538025,285.7876281738281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,298.23687744140625,285.78778076171875,1.0,0.5193880796432495,1.0,1.0,0.0,1.0,-2.7923953533172607,2.792389154434204,6.258517259993823e-06,2.151879072189331,0.9017286896705629,0.9017286896705629,0.0,113.24597930908205,154.0,25562.80859375,-0.0,1783.0338134765625,1.0,283.1468200683594,284.8556823730469,290.9617919921875,292.6297607421875,293.1499938964844,293.1499938964844,283.04998779296875,34465.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442885637283325,1.0,0.0,0.0,3.5741419792175293,3.574165105819702,8.523871883880929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.57421875,0.0,1439.158935546875,1895.4371337890625,0.0,1976.2467041015625,0.8888762593269348,1.0,0.0,3.0,1.0,0.0
12309240,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.911708414554596,0.384308397769928,0.3464652597904205,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.921817660331726,0.3960466980934143,0.3755227625370025,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9130674600601196,0.386016845703125,0.2705444991588592,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8562504053115845,0.3194136619567871,0.3036016821861267,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.7670364379882812,0.2273747026920318,1.029701590538025,285.7876281738281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,298.23687744140625,285.78778076171875,1.0,0.5193880796432495,1.0,1.0,0.0,1.0,-2.7923953533172607,2.792389154434204,6.258517259993823e-06,2.151879072189331,0.9017286896705629,0.9017286896705629,0.0,113.24597930908205,154.0,25562.80859375,-0.0,1783.0338134765625,1.0,283.1468200683594,284.8556823730469,290.9617919921875,292.6297607421875,293.1499938964844,293.1499938964844,283.04998779296875,34465.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442885637283325,1.0,0.0,0.0,3.5741419792175293,3.574165105819702,8.523871883880929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.57421875,0.0,1439.158935546875,1895.4371337890625,0.0,1976.2467041015625,0.8888762593269348,1.0,0.0,3.0,1.0,0.0
12309300,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.8956824541091919,0.3847033381462097,0.3472842574119568,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.9052258729934692,0.3972857296466827,0.377116709947586,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.8971766233444214,0.3868021070957184,0.2714233994483948,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8430221080780029,0.320359855890274,0.3048993945121765,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.7549114227294922,0.2279616296291351,1.03413987159729,285.7269592285156,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,298.23956298828125,285.7225646972656,1.0,0.5255869626998901,1.0,1.0,0.0,1.0,-2.8032495975494385,2.803243398666382,6.307539479166735e-06,2.1603691577911377,0.9063298106193542,0.9063298106193542,0.0,120.52107238769533,154.0,25785.95703125,-0.0,1834.4986572265625,1.0,283.0666198730469,284.7843322753906,290.9913635253906,292.7113647460937,293.1499938964844,293.1499938964844,283.04998779296875,34657.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518507242202759,1.0,0.0,0.0,3.604795217514038,3.60481858253479,8.670706961311225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.302734375,0.0,1473.5313720703125,1895.4371337890625,0.0,2041.4837646484373,0.8941860795021057,1.0,0.0,3.0,1.0,0.0
12309360,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8798314929008484,0.3847222328186035,0.3477354645729065,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8897815346717834,0.3982343673706054,0.3784340322017669,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.881606936454773,0.387260228395462,0.2720668613910675,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8299239277839661,0.3210490643978119,0.305961936712265,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.7429429888725281,0.2283262610435485,1.037678837776184,285.6959533691406,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,298.23931884765625,285.6944274902344,1.0,0.5319086909294128,1.0,1.0,0.0,1.0,-2.811683177947998,2.8116767406463623,6.345797373796813e-06,2.166982412338257,0.9109756350517272,0.9109756350517272,0.0,128.59512329101562,172.0,25798.18359375,-0.0,1886.359619140625,1.0,283.0526428222656,284.75469970703125,290.9825439453125,292.7008361816406,293.1499938964844,293.1499938964844,282.75,34735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580611109733582,1.0,0.0,0.0,3.62773060798645,3.627754211425781,8.781391898082802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.93701171875,0.0,1499.128662109375,1895.4371337890625,0.0,2095.58837890625,0.8993886709213257,1.0,0.0,3.0,1.0,0.0
12309420,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8500425219535828,0.3833329081535339,0.3475708365440368,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.860656201839447,0.3990082144737243,0.380206435918808,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8523744940757751,0.3869262635707855,0.2726353704929352,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8040772676467896,0.3214404284954071,0.3073354661464691,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7203887701034546,0.2282100766897201,1.041735291481018,285.4474182128906,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,298.2291259765625,285.4444885253906,1.0,0.544449508190155,1.0,1.0,0.0,1.0,-2.820836544036865,2.8208303451538086,6.387676421582e-06,2.174263000488281,0.9156188368797302,0.9156188368797302,0.0,146.49038696289062,190.0,26381.5078125,-0.0,1986.9102783203125,1.0,282.7581481933594,284.4835205078125,290.9871826171875,292.77935791015625,293.1499938964844,293.1499938964844,282.45001220703125,35039.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803724408149719,1.0,0.0,0.0,3.66448187828064,3.664505958557129,8.960215609477018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.01318359375,0.0,1542.126708984375,1895.4371337890625,0.0,2293.48486328125,0.9078238606452942,1.0,0.0,3.0,1.0,0.0
12309480,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8500425219535828,0.3833329081535339,0.3475708365440368,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.860656201839447,0.3990082144737243,0.380206435918808,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8523744940757751,0.3869262635707855,0.2726353704929352,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8040772676467896,0.3214404284954071,0.3073354661464691,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7203887701034546,0.2282100766897201,1.041735291481018,285.4474182128906,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,298.2291259765625,285.4444885253906,1.0,0.544449508190155,1.0,1.0,0.0,1.0,-2.820836544036865,2.8208303451538086,6.387676421582e-06,2.174263000488281,0.9156188368797302,0.9156188368797302,0.0,146.49038696289062,190.0,26381.5078125,-0.0,1986.9102783203125,1.0,282.7581481933594,284.4835205078125,290.9871826171875,292.77935791015625,293.1499938964844,293.1499938964844,282.45001220703125,35039.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803724408149719,1.0,0.0,0.0,3.66448187828064,3.664505958557129,8.960215609477018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.01318359375,0.0,1542.126708984375,1895.4371337890625,0.0,2293.48486328125,0.9078238606452942,1.0,0.0,3.0,1.0,0.0
12309540,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8245027661323547,0.3807625472545624,0.3462060689926147,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.835824728012085,0.3987191021442413,0.3809082806110382,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8274090886116028,0.3854499459266662,0.2723378837108612,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.7791957855224609,0.3208614885807037,0.3077487051486969,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.6979277729988098,0.2271942347288131,1.0416971445083618,285.1883239746094,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,298.21026611328125,285.185302734375,1.0,0.5563359260559082,1.0,1.0,0.0,1.0,-2.820140838623047,2.8201346397399902,6.384808330039959e-06,2.1738555431365967,0.916702151298523,0.916702151298523,0.0,165.7143096923828,178.0,26883.861328125,-0.0,2078.22412109375,1.0,282.4579772949219,284.2046203613281,290.94012451171875,292.7741394042969,293.1499938964844,293.1499938964844,282.1499938964844,35381.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977392077445984,1.0,0.0,0.0,3.6884548664093018,3.68847918510437,9.077834306481236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.634765625,0.0,1571.695556640625,1895.4371337890625,0.0,2450.773193359375,0.9134292006492616,1.0,0.0,3.0,1.0,0.0
12309600,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8245027661323547,0.3807625472545624,0.3462060689926147,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.835824728012085,0.3987191021442413,0.3809082806110382,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8274090886116028,0.3854499459266662,0.2723378837108612,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.7791957855224609,0.3208614885807037,0.3077487051486969,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.6979277729988098,0.2271942347288131,1.0416971445083618,285.1883239746094,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,298.21026611328125,285.185302734375,1.0,0.5563359260559082,1.0,1.0,0.0,1.0,-2.820140838623047,2.8201346397399902,6.384808330039959e-06,2.1738555431365967,0.916702151298523,0.916702151298523,0.0,165.7143096923828,178.0,26883.861328125,-0.0,2078.22412109375,1.0,282.4579772949219,284.2046203613281,290.94012451171875,292.7741394042969,293.1499938964844,293.1499938964844,282.1499938964844,35381.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977392077445984,1.0,0.0,0.0,3.6884548664093018,3.68847918510437,9.077834306481236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.634765625,0.0,1571.695556640625,1895.4371337890625,0.0,2450.773193359375,0.9134292006492616,1.0,0.0,3.0,1.0,0.0
12309660,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.814626157283783,0.377778023481369,0.3438706696033478,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8273963332176208,0.3979083895683288,0.3805269300937652,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8182604312896729,0.3834604918956756,0.2712324857711792,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7703755497932434,0.3197859227657318,0.3071136772632599,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6889516711235046,0.2256714850664138,1.036698579788208,284.9491271972656,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,298.1885681152344,284.94635009765625,1.0,0.5584636330604553,1.0,1.0,0.0,1.0,-2.8087868690490723,2.808780670166016,6.333731107588392e-06,2.1652090549468994,0.9147287011146544,0.9147287011146544,0.0,172.67697143554688,166.0,27451.232421875,-0.0,2092.897216796875,1.0,282.15789794921875,283.9355163574219,290.8887023925781,292.75439453125,293.1499938964844,293.1499938964844,281.8500061035156,35720.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096014857292175,1.0,0.0,0.0,3.69970965385437,3.6997342109680176,9.133318030762894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.6005859375,0.0,1587.05908203125,1895.4371337890625,0.0,2559.523681640625,0.9161834120750428,1.0,0.0,3.0,1.0,0.0
12309720,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.814626157283783,0.377778023481369,0.3438706696033478,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8273963332176208,0.3979083895683288,0.3805269300937652,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8182604312896729,0.3834604918956756,0.2712324857711792,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7703755497932434,0.3197859227657318,0.3071136772632599,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6889516711235046,0.2256714850664138,1.036698579788208,284.9491271972656,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,298.1885681152344,284.94635009765625,1.0,0.5584636330604553,1.0,1.0,0.0,1.0,-2.8087868690490723,2.808780670166016,6.333731107588392e-06,2.1652090549468994,0.9147287011146544,0.9147287011146544,0.0,172.67697143554688,166.0,27451.232421875,-0.0,2092.897216796875,1.0,282.15789794921875,283.9355163574219,290.8887023925781,292.75439453125,293.1499938964844,293.1499938964844,281.8500061035156,35720.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096014857292175,1.0,0.0,0.0,3.69970965385437,3.6997342109680176,9.133318030762894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.6005859375,0.0,1587.05908203125,1895.4371337890625,0.0,2559.523681640625,0.9161834120750428,1.0,0.0,3.0,1.0,0.0
12309780,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8130674362182617,0.3747493624687195,0.3411605656147003,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8272880911827087,0.39693084359169,0.3796254694461822,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.817367672920227,0.3813445568084717,0.2697693705558777,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7699109315872192,0.3185515701770782,0.3059655427932739,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.6876442432403564,0.2239761352539062,1.0291783809661863,284.7216796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,298.1681213378906,284.71893310546875,1.0,0.5555084347724915,1.0,1.0,0.0,1.0,-2.7922732830047607,2.792267084121704,6.25946995569393e-06,2.1524770259857178,0.9098482131958008,0.9098482131958008,0.0,171.59567260742188,154.0,28037.78515625,-0.0,2060.624755859375,1.0,281.8578491210937,283.6737060546875,290.8500366210937,292.74786376953125,293.1499938964844,293.1499938964844,281.54998779296875,36056.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191290497779846,1.0,0.0,0.0,3.6985602378845215,3.698584794998169,9.127644489126396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0654296875,0.0,1588.2943115234375,1895.4371337890625,0.0,2647.50244140625,0.9161525964736938,1.0,0.0,3.0,1.0,0.0
12309840,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8130674362182617,0.3747493624687195,0.3411605656147003,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8272880911827087,0.39693084359169,0.3796254694461822,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.817367672920227,0.3813445568084717,0.2697693705558777,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7699109315872192,0.3185515701770782,0.3059655427932739,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.6876442432403564,0.2239761352539062,1.0291783809661863,284.7216796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,298.1681213378906,284.71893310546875,1.0,0.5555084347724915,1.0,1.0,0.0,1.0,-2.7922732830047607,2.792267084121704,6.25946995569393e-06,2.1524770259857178,0.9098482131958008,0.9098482131958008,0.0,171.59567260742188,154.0,28037.78515625,-0.0,2060.624755859375,1.0,281.8578491210937,283.6737060546875,290.8500366210937,292.74786376953125,293.1499938964844,293.1499938964844,281.54998779296875,36056.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191290497779846,1.0,0.0,0.0,3.6985602378845215,3.698584794998169,9.127644489126396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0654296875,0.0,1588.2943115234375,1895.4371337890625,0.0,2647.50244140625,0.9161525964736938,1.0,0.0,3.0,1.0,0.0
12309900,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.81428062915802,0.3732337653636932,0.3397711515426636,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.8291704654693604,0.3964124023914337,0.3790944218635559,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.8188708424568176,0.3802699446678161,0.2689906060695648,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7716153860092163,0.3179099559783935,0.3053096532821655,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.688784658908844,0.2231073528528213,1.024999976158142,284.56207275390625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,298.1587219238281,284.5516662597656,1.0,0.552811861038208,1.0,1.0,0.0,1.0,-2.783220291137696,2.7832140922546387,6.218917405931279e-06,2.145484685897827,0.9057146906852722,0.9057146906852722,0.0,169.18418884277344,154.0,28718.95703125,-0.0,2034.4400634765625,1.0,281.6000366210937,283.4775695800781,290.862548828125,292.8456726074219,293.1499938964844,293.1499938964844,281.54998779296875,36241.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262581825256348,1.0,0.0,0.0,3.693372011184693,3.6933963298797607,9.10205358195526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.72998046875,0.0,1583.7867431640625,1895.4371337890625,0.0,2713.64111328125,0.9150805473327636,1.0,0.0,3.0,1.0,0.0
12309960,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.8162166476249695,0.3716683685779571,0.3382397294044494,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002746582031,0.8318082690238953,0.395839124917984,0.3784339427947998,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.8211066722869873,0.3791428208351135,0.2681135833263397,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.7740817070007324,0.3172232210636139,0.3045440316200256,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.6906219720840454,0.22220478951931,1.0204113721847534,284.5002136230469,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,298.1493530273437,284.49761962890625,1.0,0.5495189428329468,1.0,1.0,0.0,1.0,-2.77309799194336,2.7730917930603027,6.173730980663095e-06,2.1376659870147705,0.9020482897758484,0.9020482897758484,0.0,166.01986694335938,142.0,28658.3203125,-0.0,2003.132080078125,1.0,281.5579833984375,283.42059326171875,290.819580078125,292.75177001953125,293.1499938964844,293.1499938964844,281.25,36400.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280457258224487,1.0,0.0,0.0,3.684617519378662,3.6846418380737305,9.058954901774996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.5595703125,0.0,1575.04736328125,1895.4371337890625,0.0,2730.260986328125,0.9132639169692992,1.0,0.0,3.0,1.0,0.0
12310020,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8224520087242126,0.368560791015625,0.3351971507072449,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.8395509123802185,0.3946729898452759,0.3770662546157837,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8279403448104858,0.3768911957740783,0.2663447558879852,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.7814985513687134,0.3158420026302337,0.3029658198356628,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.6965479850769043,0.2204106599092483,1.0110214948654177,284.2865295410156,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,298.1323547363281,284.2840576171875,1.0,0.5417203903198242,1.0,1.0,0.0,1.0,-2.752491474151612,2.752485513687134,6.082228082959773e-06,2.1217381954193115,0.8914716839790344,0.8914716839790344,0.0,157.84718322753906,130.0,29324.994140625,-0.0,1931.916259765625,1.0,281.258056640625,283.1778259277344,290.7947082519531,292.7661437988281,293.1499938964844,293.1499938964844,281.54998779296875,36758.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374837636947632,1.0,0.0,0.0,3.657406091690064,3.6574301719665527,8.925645715862629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.31396484375,0.0,1547.107666015625,1895.4371337890625,0.0,2818.21533203125,0.9074232578277588,1.0,0.0,3.0,1.0,0.0
12310080,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8224520087242126,0.368560791015625,0.3351971507072449,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.8395509123802185,0.3946729898452759,0.3770662546157837,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8279403448104858,0.3768911957740783,0.2663447558879852,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.7814985513687134,0.3158420026302337,0.3029658198356628,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.6965479850769043,0.2204106599092483,1.0110214948654177,284.2865295410156,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,298.1323547363281,284.2840576171875,1.0,0.5417203903198242,1.0,1.0,0.0,1.0,-2.752491474151612,2.752485513687134,6.082228082959773e-06,2.1217381954193115,0.8914716839790344,0.8914716839790344,0.0,157.84718322753906,130.0,29324.994140625,-0.0,1931.916259765625,1.0,281.258056640625,283.1778259277344,290.7947082519531,292.7661437988281,293.1499938964844,293.1499938964844,281.54998779296875,36758.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374837636947632,1.0,0.0,0.0,3.657406091690064,3.6574301719665527,8.925645715862629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.31396484375,0.0,1547.107666015625,1895.4371337890625,0.0,2818.21533203125,0.9074232578277588,1.0,0.0,3.0,1.0,0.0
12310140,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8333029747009277,0.3672524094581604,0.3331150412559509,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8521198630332947,0.3948307335376739,0.3763857185840606,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8393792510032654,0.3761440217494964,0.2651737928390503,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.7936474680900574,0.3155766129493713,0.3019506633281708,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.7067254185676575,0.2194818556308746,1.003603458404541,284.4434814453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,298.12841796875,284.4443359375,1.0,0.5331382155418396,1.0,1.0,0.0,1.0,-2.737616539001465,2.737610578536988,6.016293809807394e-06,2.1100964546203613,0.8859896063804626,0.8859896063804626,0.0,147.348876953125,118.0,28030.67578125,-0.0,1859.6630859375,1.0,281.5421142578125,283.38531494140625,290.6469116210937,292.47509765625,293.1499938964844,293.1499938964844,281.8500061035156,36736.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149746060371399,1.0,0.0,0.0,3.629197597503662,3.629221439361572,8.788495051703649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.33203125,0.0,1515.6278076171875,1895.4371337890625,0.0,2609.077392578125,0.9011449813842772,1.0,0.0,3.0,1.0,0.0
12310200,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8333029747009277,0.3672524094581604,0.3331150412559509,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8521198630332947,0.3948307335376739,0.3763857185840606,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8393792510032654,0.3761440217494964,0.2651737928390503,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.7936474680900574,0.3155766129493713,0.3019506633281708,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.7067254185676575,0.2194818556308746,1.003603458404541,284.4434814453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,298.12841796875,284.4443359375,1.0,0.5331382155418396,1.0,1.0,0.0,1.0,-2.737616539001465,2.737610578536988,6.016293809807394e-06,2.1100964546203613,0.8859896063804626,0.8859896063804626,0.0,147.348876953125,118.0,28030.67578125,-0.0,1859.6630859375,1.0,281.5421142578125,283.38531494140625,290.6469116210937,292.47509765625,293.1499938964844,293.1499938964844,281.8500061035156,36736.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149746060371399,1.0,0.0,0.0,3.629197597503662,3.629221439361572,8.788495051703649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.33203125,0.0,1515.6278076171875,1895.4371337890625,0.0,2609.077392578125,0.9011449813842772,1.0,0.0,3.0,1.0,0.0
12310260,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.850577175617218,0.3674609363079071,0.3325802087783813,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8715242147445679,0.3962957262992859,0.3770287036895752,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.857394814491272,0.3768595159053802,0.2651046812534332,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.8118754029273987,0.3165037631988525,0.3021019101142883,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.7217170000076294,0.2195728421211242,1.0007156133651731,284.62664794921875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,298.13671875,284.6279602050781,1.0,0.5247740745544434,1.0,1.0,0.0,1.0,-2.734365940093994,2.7343599796295166,6.00189241595217e-06,2.1075332164764404,0.8820132613182068,0.8820132613182068,0.0,135.0431671142578,106.0,26844.494140625,-0.0,1797.3045654296875,1.0,281.84149169921875,283.6175231933594,290.590087890625,292.3193664550781,293.1499938964844,293.1499938964844,282.1499938964844,36637.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871109843254089,1.0,0.0,0.0,3.6054437160491934,3.605467319488525,8.673826528138306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9189453125,0.0,1488.8746337890625,1895.4371337890625,0.0,2354.214599609375,0.8957710266113281,1.0,0.0,3.0,1.0,0.0
12310320,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.850577175617218,0.3674609363079071,0.3325802087783813,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8715242147445679,0.3962957262992859,0.3770287036895752,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.857394814491272,0.3768595159053802,0.2651046812534332,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.8118754029273987,0.3165037631988525,0.3021019101142883,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.7217170000076294,0.2195728421211242,1.0007156133651731,284.62664794921875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,298.13671875,284.6279602050781,1.0,0.5247740745544434,1.0,1.0,0.0,1.0,-2.734365940093994,2.7343599796295166,6.00189241595217e-06,2.1075332164764404,0.8820132613182068,0.8820132613182068,0.0,135.0431671142578,106.0,26844.494140625,-0.0,1797.3045654296875,1.0,281.84149169921875,283.6175231933594,290.590087890625,292.3193664550781,293.1499938964844,293.1499938964844,282.1499938964844,36637.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871109843254089,1.0,0.0,0.0,3.6054437160491934,3.605467319488525,8.673826528138306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9189453125,0.0,1488.8746337890625,1895.4371337890625,0.0,2354.214599609375,0.8957710266113281,1.0,0.0,3.0,1.0,0.0
12310380,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8742234706878662,0.3683995306491852,0.3327923417091369,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8974488973617554,0.3984561264514923,0.3784050345420837,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8819716572761536,0.3783674240112304,0.2656543254852295,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8338741064071655,0.3181312978267669,0.3029760718345642,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.74039226770401,0.2203124314546585,1.000941514968872,284.81951904296875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,298.1510009765625,284.8209533691406,1.0,0.5168653130531311,1.0,1.0,0.0,1.0,-2.7382521629333496,2.738245964050293,6.019026386638871e-06,2.110557794570923,0.8790120482444763,0.8790120482444763,0.0,122.17317199707033,94.0,25818.666015625,-0.0,1743.1181640625,1.0,282.14129638671875,283.8590393066406,290.57635498046875,292.2337341308594,293.1499938964844,293.1499938964844,282.45001220703125,36532.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626723647117615,1.0,0.0,0.0,3.5852742195129395,3.5852975845336914,8.577051744396158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.33984375,0.0,1466.2554931640625,1895.4371337890625,0.0,2136.05322265625,0.8912017941474915,1.0,0.0,3.0,1.0,0.0
12310440,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8742234706878662,0.3683995306491852,0.3327923417091369,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8974488973617554,0.3984561264514923,0.3784050345420837,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8819716572761536,0.3783674240112304,0.2656543254852295,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8338741064071655,0.3181312978267669,0.3029760718345642,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.74039226770401,0.2203124314546585,1.000941514968872,284.81951904296875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,298.1510009765625,284.8209533691406,1.0,0.5168653130531311,1.0,1.0,0.0,1.0,-2.7382521629333496,2.738245964050293,6.019026386638871e-06,2.110557794570923,0.8790120482444763,0.8790120482444763,0.0,122.17317199707033,94.0,25818.666015625,-0.0,1743.1181640625,1.0,282.14129638671875,283.8590393066406,290.57635498046875,292.2337341308594,293.1499938964844,293.1499938964844,282.45001220703125,36532.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626723647117615,1.0,0.0,0.0,3.5852742195129395,3.5852975845336914,8.577051744396158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.33984375,0.0,1466.2554931640625,1895.4371337890625,0.0,2136.05322265625,0.8912017941474915,1.0,0.0,3.0,1.0,0.0
