time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8886057138442993,0.3690103590488434,0.3330176770687103,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.913374662399292,0.3996814787387848,0.3792299628257751,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8968117833137512,0.3792832791805267,0.2660438418388366,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8469077348709106,0.3190982341766357,0.3035632073879242,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7517555952072144,0.2208347171545028,1.0017770528793335,284.96173095703125,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,298.15899658203125,284.9714050292969,1.0,0.513077974319458,1.0,1.0,0.0,1.0,-2.741690397262573,2.741684436798096,6.034233138052514e-06,2.113246202468872,0.8785496354103088,0.8785496354103088,0.0,115.74244689941406,94.0,24975.892578125,-0.0,1718.2099609375,1.0,282.3968505859375,284.0456237792969,290.5435791015625,292.10455322265625,293.1499938964844,293.1499938964844,282.45001220703125,36455.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494562864303589,1.0,0.0,0.0,3.57674241065979,3.576765775680542,8.536279665349866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.3662109375,0.0,1456.5223388671875,1895.4371337890625,0.0,2020.7493896484373,0.8892855644226074,1.0,0.0,3.0,1.0,0.0
12310560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9054023623466492,0.3697492480278015,0.3334181904792785,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.933288276195526,0.4010249376296997,0.3802094161510467,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9146347641944884,0.3803282082080841,0.2665596306324005,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8623682856559753,0.3201787173748016,0.3042921125888824,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7653234601020813,0.2214645147323608,1.003199577331543,285.01300048828125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,298.1678466796875,285.0144348144531,1.0,0.5094220638275146,1.0,1.0,0.0,1.0,-2.7465524673461914,2.746546506881714,6.055746325728251e-06,2.117036819458008,0.8773048520088196,0.8773048520088196,0.0,109.24258422851562,82.0,24834.166015625,-0.0,1695.02294921875,1.0,282.44122314453125,284.1004333496094,290.5691833496094,292.1663818359375,293.1499938964844,293.1499938964844,282.75,36401.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742654025554657,1.0,0.0,0.0,3.5699379444122314,3.5699613094329834,8.503831168127363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.3134765625,0.0,1448.8470458984375,1895.4371337890625,0.0,1962.24267578125,0.8876911401748657,1.0,0.0,3.0,1.0,0.0
12310620,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9512369632720948,0.3715348243713379,0.3344036936759949,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9779657125473022,0.4039875864982605,0.3823661506175995,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9611358046531676,0.3827154338359833,0.2677478790283203,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9020318388938904,0.3225989639759063,0.3059500455856323,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8001507520675659,0.22296804189682,1.007018804550171,285.2348327636719,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,298.1863098144531,285.2365417480469,1.0,0.5024171471595764,1.0,1.0,0.0,1.0,-2.758335828781128,2.758329629898072,6.108035449869931e-06,2.126220941543579,0.8775162696838379,0.8775162696838379,0.0,96.33304595947266,100.0,24078.572265625,-0.0,1651.841552734375,1.0,282.740966796875,284.35333251953125,290.5599060058594,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36223.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260875701904297,1.0,0.0,0.0,3.561093330383301,3.5611164569854736,8.461746574539575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7509765625,0.0,1438.12060546875,1895.4371337890625,0.0,1822.396240234375,0.8855947256088257,1.0,0.0,3.0,1.0,0.0
12310680,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9512369632720948,0.3715348243713379,0.3344036936759949,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9779657125473022,0.4039875864982605,0.3823661506175995,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9611358046531676,0.3827154338359833,0.2677478790283203,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9020318388938904,0.3225989639759063,0.3059500455856323,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8001507520675659,0.22296804189682,1.007018804550171,285.2348327636719,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,298.1863098144531,285.2365417480469,1.0,0.5024171471595764,1.0,1.0,0.0,1.0,-2.758335828781128,2.758329629898072,6.108035449869931e-06,2.126220941543579,0.8775162696838379,0.8775162696838379,0.0,96.33304595947266,100.0,24078.572265625,-0.0,1651.841552734375,1.0,282.740966796875,284.35333251953125,290.5599060058594,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36223.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260875701904297,1.0,0.0,0.0,3.561093330383301,3.5611164569854736,8.461746574539575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7509765625,0.0,1438.12060546875,1895.4371337890625,0.0,1822.396240234375,0.8855947256088257,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9597825407981871,0.3736863732337951,0.3361886143684387,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9857950210571288,0.4072756767272949,0.3853183388710022,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9696853160858154,0.385450154542923,0.2695423662662506,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.9109668135643004,0.3253193497657776,0.3083788454532623,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8075413107872009,0.2247499227523803,1.0143911838531494,285.4615783691406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,298.2051696777344,285.46343994140625,1.0,0.5051692724227905,1.0,1.0,0.0,1.0,-2.7779557704925537,2.777949571609497,6.195411515363958e-06,2.141425609588623,0.879554033279419,0.879554033279419,0.0,95.2756805419922,118.0,23396.853515625,-0.0,1675.884765625,1.0,283.0409851074219,284.6081237792969,290.5469055175781,292.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,36023.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123865485191345,1.0,0.0,0.0,3.559757947921753,3.559781074523926,8.455401143692143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.689453125,0.0,1435.2369384765625,1895.4371337890625,0.0,1709.8428955078125,0.8831524848937988,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9597825407981871,0.3736863732337951,0.3361886143684387,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9857950210571288,0.4072756767272949,0.3853183388710022,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9696853160858154,0.385450154542923,0.2695423662662506,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.9109668135643004,0.3253193497657776,0.3083788454532623,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8075413107872009,0.2247499227523803,1.0143911838531494,285.4615783691406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,298.2051696777344,285.46343994140625,1.0,0.5051692724227905,1.0,1.0,0.0,1.0,-2.7779557704925537,2.777949571609497,6.195411515363958e-06,2.141425609588623,0.879554033279419,0.879554033279419,0.0,95.2756805419922,118.0,23396.853515625,-0.0,1675.884765625,1.0,283.0409851074219,284.6081237792969,290.5469055175781,292.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,36023.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123865485191345,1.0,0.0,0.0,3.559757947921753,3.559781074523926,8.455401143692143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.689453125,0.0,1435.2369384765625,1895.4371337890625,0.0,1709.8428955078125,0.8831524848937988,1.0,0.0,3.0,1.0,0.0
12310860,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.93861985206604,0.3752819895744324,0.3380351960659027,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9685621857643129,0.4101861417293548,0.3884425759315491,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9499831795692444,0.3877590298652649,0.271445482969284,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8928201794624329,0.3277399241924286,0.3110215365886688,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.7918137907981873,0.2263316065073013,1.02305006980896,285.5477600097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,298.2188720703125,285.5484313964844,1.0,0.5130612254142761,1.0,1.0,0.0,1.0,-2.7998013496398926,2.799795150756836,6.293722890404752e-06,2.158489942550659,0.880396842956543,0.880396842956543,0.0,102.34929656982422,136.0,23142.056640625,-0.0,1742.389404296875,1.0,283.14678955078125,284.7066345214844,290.5731811523437,292.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,35586.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122617959976196,1.0,0.0,0.0,3.5424141883850098,3.5424373149871826,8.373210675927112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.99169921875,0.0,1413.7342529296875,1895.4371337890625,0.0,1708.8319091796875,0.8775959610939026,1.0,0.0,3.0,1.0,0.0
12310920,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.93861985206604,0.3752819895744324,0.3380351960659027,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9685621857643129,0.4101861417293548,0.3884425759315491,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9499831795692444,0.3877590298652649,0.271445482969284,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8928201794624329,0.3277399241924286,0.3110215365886688,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.7918137907981873,0.2263316065073013,1.02305006980896,285.5477600097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,298.2188720703125,285.5484313964844,1.0,0.5130612254142761,1.0,1.0,0.0,1.0,-2.7998013496398926,2.799795150756836,6.293722890404752e-06,2.158489942550659,0.880396842956543,0.880396842956543,0.0,102.34929656982422,136.0,23142.056640625,-0.0,1742.389404296875,1.0,283.14678955078125,284.7066345214844,290.5731811523437,292.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,35586.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122617959976196,1.0,0.0,0.0,3.5424141883850098,3.5424373149871826,8.373210675927112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.99169921875,0.0,1413.7342529296875,1895.4371337890625,0.0,1708.8319091796875,0.8775959610939026,1.0,0.0,3.0,1.0,0.0
12310980,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.90389883518219,0.3759619295597076,0.339278906583786,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355164766311646,0.4123690724372864,0.3911251425743103,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9152018427848816,0.3892733752727508,0.27297443151474,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8644016981124878,0.329540342092514,0.3133239448070526,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7665667533874512,0.2274194359779358,1.0306735038757324,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,298.2245788574219,285.5569152832031,1.0,0.5236625075340271,1.0,1.0,0.0,1.0,-2.818291664123535,2.8182852268218994,6.377646968758199e-06,2.172982692718506,0.8795406222343445,0.8795406222343445,0.0,114.60468292236328,154.0,23069.91796875,-0.0,1829.5745849609373,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,34929.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195939421653748,1.0,0.0,0.0,3.5063610076904297,3.506383419036865,8.203638799386681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.55322265625,0.0,1371.463623046875,1895.4371337890625,0.0,1768.6815185546875,0.8685107827186584,1.0,0.0,3.0,1.0,0.0
12311040,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.90389883518219,0.3759619295597076,0.339278906583786,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355164766311646,0.4123690724372864,0.3911251425743103,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9152018427848816,0.3892733752727508,0.27297443151474,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8644016981124878,0.329540342092514,0.3133239448070526,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7665667533874512,0.2274194359779358,1.0306735038757324,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,298.2245788574219,285.5569152832031,1.0,0.5236625075340271,1.0,1.0,0.0,1.0,-2.818291664123535,2.8182852268218994,6.377646968758199e-06,2.172982692718506,0.8795406222343445,0.8795406222343445,0.0,114.60468292236328,154.0,23069.91796875,-0.0,1829.5745849609373,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,34929.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195939421653748,1.0,0.0,0.0,3.5063610076904297,3.506383419036865,8.203638799386681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.55322265625,0.0,1371.463623046875,1895.4371337890625,0.0,1768.6815185546875,0.8685107827186584,1.0,0.0,3.0,1.0,0.0
12311100,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.887679398059845,0.3760721385478973,0.3396969437599182,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.9171918630599976,0.4132530093193054,0.3922898173332214,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8983819484710693,0.3898115456104278,0.2735964357852936,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8501600623130798,0.3302558660507202,0.3143265843391418,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.7538658380508423,0.2278016805648803,1.0339250564575195,285.5618591308594,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,298.2252197265625,285.5621643066406,1.0,0.5294864177703857,1.0,1.0,0.0,1.0,-2.826056241989136,2.8260498046875,6.41306405668729e-06,2.179072856903076,0.8787217736244202,0.8787217736244202,0.0,121.98441314697266,154.0,23013.7890625,-0.0,1877.279052734375,1.0,283.1499938964844,284.7314453125,290.5630187988281,292.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,34401.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226794958114624,1.0,0.0,0.0,3.4762327671051025,3.476254940032959,8.06326625024667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.72216796875,0.0,1336.9111328125,1895.4371337890625,0.0,1794.1240234375,0.8638591766357422,1.0,0.0,3.0,1.0,0.0
12311160,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8723191022872925,0.3760965168476105,0.3400434851646423,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.9007834196090698,0.4140473008155823,0.3933796882629394,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8830263018608093,0.390260249376297,0.2741616666316986,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8369376063346863,0.3308892846107483,0.3152628540992737,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7420782446861267,0.2281066477298736,1.0368934869766235,285.563720703125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,298.2249755859375,285.5638732910156,1.0,0.5355069637298584,1.0,1.0,0.0,1.0,-2.833156108856201,2.833149671554565,6.445538474508794e-06,2.184643268585205,0.8775993585586548,0.8775993585586548,0.0,129.9023895263672,172.0,22968.599609375,-0.0,1926.7760009765625,1.0,283.1499938964844,284.73651123046875,290.54351806640625,292.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,34153.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248351573944092,1.0,0.0,0.0,3.4588449001312256,3.458866834640503,7.982804390849196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.51171875,0.0,1317.6248779296875,1895.4371337890625,0.0,1811.986083984375,0.8567638397216797,1.0,0.0,3.0,1.0,0.0
12311220,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8455504179000854,0.375996321439743,0.3406093120574951,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730665445327759,0.4154578745365143,0.3954043984413147,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8559858202934265,0.3909916281700134,0.2751829624176025,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8133959770202637,0.3319914638996124,0.3169958889484405,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.7213277816772461,0.2285556644201278,1.042200207710266,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,298.2228698730469,285.57305908203125,1.0,0.5478498935699463,1.0,1.0,0.0,1.0,-2.8459599018096924,2.8459534645080566,6.504315479105571e-06,2.1946914196014404,0.8746886849403381,0.8746886849403381,0.0,146.789794921875,175.0,22847.818359375,-0.0,2029.3082275390625,1.0,283.1499938964844,284.7539978027344,290.5006103515625,292.0337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33302.6953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263599038124084,1.0,0.0,0.0,3.40267276763916,3.40269422531128,7.725626574028865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.1044921875,0.0,1256.2061767578125,1895.4371337890625,0.0,1824.663330078125,0.8430129885673523,1.0,0.0,3.0,1.0,0.0
12311280,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8455504179000854,0.375996321439743,0.3406093120574951,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730665445327759,0.4154578745365143,0.3954043984413147,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8559858202934265,0.3909916281700134,0.2751829624176025,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8133959770202637,0.3319914638996124,0.3169958889484405,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.7213277816772461,0.2285556644201278,1.042200207710266,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,298.2228698730469,285.57305908203125,1.0,0.5478498935699463,1.0,1.0,0.0,1.0,-2.8459599018096924,2.8459534645080566,6.504315479105571e-06,2.1946914196014404,0.8746886849403381,0.8746886849403381,0.0,146.789794921875,175.0,22847.818359375,-0.0,2029.3082275390625,1.0,283.1499938964844,284.7539978027344,290.5006103515625,292.0337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33302.6953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263599038124084,1.0,0.0,0.0,3.40267276763916,3.40269422531128,7.725626574028865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.1044921875,0.0,1256.2061767578125,1895.4371337890625,0.0,1824.663330078125,0.8430129885673523,1.0,0.0,3.0,1.0,0.0
12311340,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8309232592582703,0.3757987916469574,0.3408623039722442,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8580505847930908,0.4167194962501526,0.3970554769039154,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8414024710655212,0.3916015923023224,0.2759448587894439,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993249893188477,0.3329606056213379,0.3183700144290924,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.708965003490448,0.2288772612810135,1.045823574066162,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,298.2197265625,285.5836486816406,1.0,0.555796205997467,1.0,1.0,0.0,1.0,-2.855175018310547,2.855168342590332,6.546926215378335e-06,2.2019875049591064,0.8708645105361938,0.8708645105361938,0.0,158.26564025878906,163.0,22700.591796875,-0.0,2100.35595703125,1.0,283.1499938964844,284.773681640625,290.46246337890625,291.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,32407.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253048419952393,1.0,0.0,0.0,3.33959436416626,3.3396148681640625,7.441847742484242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.72119140625,0.0,1189.874267578125,1895.4371337890625,0.0,1815.8875732421875,0.827671229839325,1.0,0.0,3.0,1.0,0.0
12311400,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8309232592582703,0.3757987916469574,0.3408623039722442,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8580505847930908,0.4167194962501526,0.3970554769039154,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8414024710655212,0.3916015923023224,0.2759448587894439,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993249893188477,0.3329606056213379,0.3183700144290924,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.708965003490448,0.2288772612810135,1.045823574066162,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,298.2197265625,285.5836486816406,1.0,0.555796205997467,1.0,1.0,0.0,1.0,-2.855175018310547,2.855168342590332,6.546926215378335e-06,2.2019875049591064,0.8708645105361938,0.8708645105361938,0.0,158.26564025878906,163.0,22700.591796875,-0.0,2100.35595703125,1.0,283.1499938964844,284.773681640625,290.46246337890625,291.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,32407.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253048419952393,1.0,0.0,0.0,3.33959436416626,3.3396148681640625,7.441847742484242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.72119140625,0.0,1189.874267578125,1895.4371337890625,0.0,1815.8875732421875,0.827671229839325,1.0,0.0,3.0,1.0,0.0
12311460,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8290362358093262,0.3756106793880462,0.3407403528690338,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8569408059120178,0.4179236590862274,0.398252010345459,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8399907350540161,0.3921933770179748,0.2763965427875519,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982233762741089,0.333891898393631,0.31930673122406,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076213359832764,0.2291785329580307,1.0474331378936768,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,298.21661376953125,285.59503173828125,1.0,0.556954026222229,1.0,1.0,0.0,1.0,-2.860074520111084,2.860068082809448,6.569801826117328e-06,2.2059404850006104,0.8661755323410034,0.8661755323410034,0.0,159.9232940673828,151.0,22523.40625,-0.0,2116.63720703125,1.0,283.1499938964844,284.7948608398437,290.430419921875,291.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,31483.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229248881340027,1.0,0.0,0.0,3.270652532577514,3.27067232131958,7.137763304854161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.5224609375,0.0,1120.3828125,1895.4371337890625,0.0,1796.1534423828125,0.8109858632087708,1.0,0.0,3.0,1.0,0.0
12311520,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8290362358093262,0.3756106793880462,0.3407403528690338,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8569408059120178,0.4179236590862274,0.398252010345459,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8399907350540161,0.3921933770179748,0.2763965427875519,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982233762741089,0.333891898393631,0.31930673122406,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076213359832764,0.2291785329580307,1.0474331378936768,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,298.21661376953125,285.59503173828125,1.0,0.556954026222229,1.0,1.0,0.0,1.0,-2.860074520111084,2.860068082809448,6.569801826117328e-06,2.2059404850006104,0.8661755323410034,0.8661755323410034,0.0,159.9232940673828,151.0,22523.40625,-0.0,2116.63720703125,1.0,283.1499938964844,284.7948608398437,290.430419921875,291.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,31483.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229248881340027,1.0,0.0,0.0,3.270652532577514,3.27067232131958,7.137763304854161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.5224609375,0.0,1120.3828125,1895.4371337890625,0.0,1796.1534423828125,0.8109858632087708,1.0,0.0,3.0,1.0,0.0
12311580,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342697024345398,0.3754871785640716,0.3404503762722015,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8635954260826111,0.4191246628761291,0.3992067277431488,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8459137082099915,0.3928229808807373,0.2766984105110168,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.804625391960144,0.3348439633846283,0.3200232088565826,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7129067778587341,0.2295319139957428,1.048123836517334,285.6078796386719,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,298.2140197753906,285.6082458496094,1.0,0.5545030236244202,1.0,1.0,0.0,1.0,-2.862929105758667,2.862922430038452,6.583202775800601e-06,2.208268404006958,0.86069655418396,0.86069655418396,0.0,155.6658477783203,139.0,22330.912109375,-0.0,2100.646728515625,1.0,283.1499938964844,284.81842041015625,290.4023742675781,291.9003601074219,293.1499938964844,293.1499938964844,283.1499938964844,30541.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199351191520691,1.0,0.0,0.0,3.1965572834014893,3.1965763568878174,6.818020779064682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.60888671875,0.0,1049.015625,1895.4371337890625,0.0,1771.4874267578125,0.7931234240531921,1.0,0.0,3.0,1.0,0.0
12311640,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342697024345398,0.3754871785640716,0.3404503762722015,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8635954260826111,0.4191246628761291,0.3992067277431488,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8459137082099915,0.3928229808807373,0.2766984105110168,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.804625391960144,0.3348439633846283,0.3200232088565826,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7129067778587341,0.2295319139957428,1.048123836517334,285.6078796386719,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,298.2140197753906,285.6082458496094,1.0,0.5545030236244202,1.0,1.0,0.0,1.0,-2.862929105758667,2.862922430038452,6.583202775800601e-06,2.208268404006958,0.86069655418396,0.86069655418396,0.0,155.6658477783203,139.0,22330.912109375,-0.0,2100.646728515625,1.0,283.1499938964844,284.81842041015625,290.4023742675781,291.9003601074219,293.1499938964844,293.1499938964844,283.1499938964844,30541.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199351191520691,1.0,0.0,0.0,3.1965572834014893,3.1965763568878174,6.818020779064682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.60888671875,0.0,1049.015625,1895.4371337890625,0.0,1771.4874267578125,0.7931234240531921,1.0,0.0,3.0,1.0,0.0
12311700,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.838751494884491,0.375450074672699,0.3402758538722992,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8689958453178406,0.4197273254394531,0.3996314406394958,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.8508322834968567,0.3931536972522735,0.2768202722072601,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8096828460693359,0.3353315591812134,0.3203379511833191,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.7170687913894653,0.2297343462705612,1.048325777053833,285.6175231933594,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,298.2129821777344,285.6181640625,1.0,0.5524265766143799,1.0,1.0,0.0,1.0,-2.8639976978302,2.8639910221099854,6.588245923921932e-06,2.209150075912476,0.857717752456665,0.857717752456665,0.0,152.19155883789062,139.0,22221.857421875,-0.0,2085.4677734375,1.0,283.1499938964844,284.834228515625,290.3891296386719,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,29918.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183150053024292,1.0,0.0,0.0,3.150134563446045,3.150152921676636,6.621425541197823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.4775390625,0.0,1005.6338500976562,1895.4371337890625,0.0,1758.1800537109375,0.7847133874893188,1.0,0.0,3.0,1.0,0.0
12311760,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8443381190299988,0.3754255175590515,0.3400949835777282,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8756219148635864,0.4203301072120666,0.4000357389450073,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8569223880767822,0.3934929966926574,0.2769333124160766,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.8155938982963562,0.3358259499073028,0.3206377923488617,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7220126986503601,0.2299540936946869,1.0484989881515503,285.62371826171875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,298.21209716796875,285.6241760253906,1.0,0.5499617457389832,1.0,1.0,0.0,1.0,-2.8649709224700928,2.864964246749878,6.592849331354955e-06,2.209956884384156,0.8545203804969788,0.8545203804969788,0.0,148.0982666015625,127.0,22132.017578125,-0.0,2067.094482421875,1.0,283.1499938964844,284.84503173828125,290.37677001953125,291.8620300292969,293.1499938964844,293.1499938964844,283.1499938964844,29584.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167004346847534,1.0,0.0,0.0,3.117905616760254,3.1179237365722656,6.486631605184812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.04638671875,0.0,976.84033203125,1895.4371337890625,0.0,1744.959228515625,0.7742211818695068,1.0,0.0,3.0,1.0,0.0
12311820,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8587528467178345,0.3754137754440307,0.3397165238857269,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8923302292823792,0.4215376079082489,0.4007936120033264,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8725084066390991,0.3941972255706787,0.2771386206150055,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8298081159591675,0.3368350863456726,0.3212049305438995,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7341237664222717,0.2304440289735794,1.0488301515579224,285.6427307128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,298.21075439453125,285.643310546875,1.0,0.5442237854003906,1.0,1.0,0.0,1.0,-2.866753578186035,2.8667469024658203,6.601299901376478e-06,2.2114412784576416,0.8477507829666138,0.8477507829666138,0.0,138.64527893066406,115.0,21930.375,-0.0,2023.84814453125,1.0,283.1499938964844,284.8751220703125,290.3525695800781,291.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,28612.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133702039718628,1.0,0.0,0.0,3.035164833068848,3.035181999206543,6.146924533823039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7451171875,0.0,904.7097778320312,1895.4371337890625,0.0,1717.823486328125,0.7543856501579285,1.0,0.0,3.0,1.0,0.0
12311880,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8587528467178345,0.3754137754440307,0.3397165238857269,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8923302292823792,0.4215376079082489,0.4007936120033264,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8725084066390991,0.3941972255706787,0.2771386206150055,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8298081159591675,0.3368350863456726,0.3212049305438995,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7341237664222717,0.2304440289735794,1.0488301515579224,285.6427307128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,298.21075439453125,285.643310546875,1.0,0.5442237854003906,1.0,1.0,0.0,1.0,-2.866753578186035,2.8667469024658203,6.601299901376478e-06,2.2114412784576416,0.8477507829666138,0.8477507829666138,0.0,138.64527893066406,115.0,21930.375,-0.0,2023.84814453125,1.0,283.1499938964844,284.8751220703125,290.3525695800781,291.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,28612.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133702039718628,1.0,0.0,0.0,3.035164833068848,3.035181999206543,6.146924533823039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7451171875,0.0,904.7097778320312,1895.4371337890625,0.0,1717.823486328125,0.7543856501579285,1.0,0.0,3.0,1.0,0.0
12311940,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8779260516166687,0.3754443228244781,0.3393367826938629,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143615961074828,0.4227431118488312,0.4015079438686371,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929165005683899,0.3949297964572906,0.2773330211639404,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8479825258255005,0.3378667831420898,0.3217518329620361,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498434782028198,0.2309964895248413,1.0492459535598757,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,298.2098693847656,285.6659851074219,1.0,0.5377922058105469,1.0,1.0,0.0,1.0,-2.868546485900879,2.868540048599243,6.609800493606599e-06,2.2129323482513428,0.8404924273490906,0.8404924273490906,0.0,128.11727905273438,103.0,21727.90625,-0.0,1975.305419921875,1.0,283.1499938964844,284.9089050292969,290.32928466796875,291.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,27626.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099900245666504,1.0,0.0,0.0,2.948866128921509,2.948882579803467,5.802343139293953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.68359375,0.0,833.4519653320312,1895.4371337890625,0.0,1690.466796875,0.7337360382080078,1.0,0.0,3.0,1.0,0.0
12312000,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8779260516166687,0.3754443228244781,0.3393367826938629,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143615961074828,0.4227431118488312,0.4015079438686371,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929165005683899,0.3949297964572906,0.2773330211639404,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8479825258255005,0.3378667831420898,0.3217518329620361,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498434782028198,0.2309964895248413,1.0492459535598757,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,298.2098693847656,285.6659851074219,1.0,0.5377922058105469,1.0,1.0,0.0,1.0,-2.868546485900879,2.868540048599243,6.609800493606599e-06,2.2129323482513428,0.8404924273490906,0.8404924273490906,0.0,128.11727905273438,103.0,21727.90625,-0.0,1975.305419921875,1.0,283.1499938964844,284.9089050292969,290.32928466796875,291.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,27626.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099900245666504,1.0,0.0,0.0,2.948866128921509,2.948882579803467,5.802343139293953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.68359375,0.0,833.4519653320312,1895.4371337890625,0.0,1690.466796875,0.7337360382080078,1.0,0.0,3.0,1.0,0.0
12312060,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.895317554473877,0.3734664916992187,0.3376122117042541,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360129237174988,0.4217772185802459,0.4006985425949096,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9116892218589784,0.393567681312561,0.276441216468811,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8645917177200317,0.3367024064064026,0.3207646608352661,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7635889649391174,0.2292703986167907,1.0421922206878662,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,298.18804931640625,285.6845703125,1.0,0.5300391316413879,1.0,1.0,0.0,1.0,-2.854782819747925,2.854776382446289,6.547102657350479e-06,2.20257568359375,0.8327195048332214,0.8327195048332214,0.0,118.9468231201172,91.0,21438.033203125,-0.0,1908.2730712890625,1.0,283.1499938964844,284.9402160644531,290.3056945800781,291.7504272460937,293.1499938964844,293.1499938964844,283.1499938964844,26634.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063885927200317,1.0,0.0,0.0,2.8593523502349854,2.859367847442627,5.455426048683876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.84521484375,0.0,763.6967163085938,1895.4371337890625,0.0,1661.531005859375,0.7123537659645081,1.0,0.0,3.0,1.0,0.0
12312120,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.895317554473877,0.3734664916992187,0.3376122117042541,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360129237174988,0.4217772185802459,0.4006985425949096,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9116892218589784,0.393567681312561,0.276441216468811,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8645917177200317,0.3367024064064026,0.3207646608352661,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7635889649391174,0.2292703986167907,1.0421922206878662,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,298.18804931640625,285.6845703125,1.0,0.5300391316413879,1.0,1.0,0.0,1.0,-2.854782819747925,2.854776382446289,6.547102657350479e-06,2.20257568359375,0.8327195048332214,0.8327195048332214,0.0,118.9468231201172,91.0,21438.033203125,-0.0,1908.2730712890625,1.0,283.1499938964844,284.9402160644531,290.3056945800781,291.7504272460937,293.1499938964844,293.1499938964844,283.1499938964844,26634.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063885927200317,1.0,0.0,0.0,2.8593523502349854,2.859367847442627,5.455426048683876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.84521484375,0.0,763.6967163085938,1895.4371337890625,0.0,1661.531005859375,0.7123537659645081,1.0,0.0,3.0,1.0,0.0
12312180,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.9220229387283324,0.3725177943706512,0.3362051844596863,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9649978280067444,0.4217036068439483,0.4000569581985473,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9411720633506776,0.3931804001331329,0.2757391035556793,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890699148178101,0.3364359140396118,0.3199342489242553,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7841534614562988,0.2284106314182281,1.0355669260025024,285.70513916015625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,298.1771850585937,285.7058410644531,1.0,0.5215339660644531,1.0,1.0,0.0,1.0,-2.8425087928771973,2.842502355575561,6.490830401162384e-06,2.1930625438690186,0.8245000243186951,0.8245000243186951,0.0,108.29613494873048,79.0,21149.73828125,-0.0,1837.0474853515625,1.0,283.1499938964844,284.974609375,290.2802429199219,291.70703125,293.1499938964844,293.1499938964844,283.1499938964844,25634.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018839716911316,1.0,0.0,0.0,2.766751527786255,2.76676607131958,5.107797278469661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.07373046875,0.0,695.8323974609375,1895.4371337890625,0.0,1625.652587890625,0.6902742385864258,1.0,0.0,3.0,1.0,0.0
12312240,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.9220229387283324,0.3725177943706512,0.3362051844596863,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9649978280067444,0.4217036068439483,0.4000569581985473,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9411720633506776,0.3931804001331329,0.2757391035556793,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890699148178101,0.3364359140396118,0.3199342489242553,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7841534614562988,0.2284106314182281,1.0355669260025024,285.70513916015625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,298.1771850585937,285.7058410644531,1.0,0.5215339660644531,1.0,1.0,0.0,1.0,-2.8425087928771973,2.842502355575561,6.490830401162384e-06,2.1930625438690186,0.8245000243186951,0.8245000243186951,0.0,108.29613494873048,79.0,21149.73828125,-0.0,1837.0474853515625,1.0,283.1499938964844,284.974609375,290.2802429199219,291.70703125,293.1499938964844,293.1499938964844,283.1499938964844,25634.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018839716911316,1.0,0.0,0.0,2.766751527786255,2.76676607131958,5.107797278469661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.07373046875,0.0,695.8323974609375,1895.4371337890625,0.0,1625.652587890625,0.6902742385864258,1.0,0.0,3.0,1.0,0.0
12312300,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.94099223613739,0.372226744890213,0.3356866538524627,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9815115928649902,0.4218449592590332,0.3999185264110565,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9597702026367188,0.3931758105754852,0.2755335569381714,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9055766463279724,0.3364957571029663,0.3197144567966461,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7982266545295715,0.2281976044178009,1.0332635641098022,285.7209167480469,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,298.1742553710937,285.7220458984375,1.0,0.517232358455658,1.0,1.0,0.0,1.0,-2.83843731880188,2.838430881500244,6.472253971878672e-06,2.1899232864379883,0.8203227519989014,0.8203227519989014,0.0,102.51200103759766,79.0,21004.71875,-0.0,1802.6566162109373,1.0,283.1499938964844,284.9978942871094,290.2681579589844,291.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,24987.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993721723556519,1.0,0.0,0.0,2.711860179901123,2.71187424659729,4.907134325549123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54541015625,0.0,657.2322387695312,1895.4371337890625,0.0,1605.8017578125,0.6799155473709106,1.0,0.0,3.0,1.0,0.0
