time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9622365832328796,0.3720035254955292,0.3352428674697876,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.9979612827301024,0.4220578372478485,0.3998564183712005,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.979330837726593,0.3932432830333709,0.2753885686397552,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.9271546006202698,0.3366355299949646,0.3195818662643432,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8146650195121765,0.2280847430229187,1.0314565896987915,285.733154296875,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,298.17236328125,285.7341003417969,1.0,0.5129308700561523,1.0,1.0,0.0,1.0,-2.8351759910583496,2.835169553756714,6.457451490859967e-06,2.1874353885650635,0.8160293698310852,0.8160293698310852,0.0,96.59353637695312,97.0,20888.9921875,-0.0,1769.0562744140625,1.0,283.1499938964844,285.0157165527344,290.2575988769531,291.6671142578125,293.1499938964844,293.1499938964844,283.1499938964844,24620.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968590617179871,1.0,0.0,0.0,2.671701192855835,2.671715021133423,4.762874254993221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.51025390625,0.0,630.4788818359375,1895.4371337890625,0.0,1586.053955078125,0.6676279902458191,1.0,0.0,3.0,1.0,0.0
12312420,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9631262421607972,0.3716477453708648,0.3348884880542755,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9990001916885376,0.4228391051292419,0.400264710187912,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9805678129196168,0.3934837877750397,0.2755233347415924,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.9288914799690248,0.3370489776134491,0.3199179768562317,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.8155146837234497,0.2280466705560684,1.030955791473389,285.7682800292969,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,298.1710510253906,285.769775390625,1.0,0.5136010646820068,1.0,1.0,0.0,1.0,-2.835776805877685,2.8357701301574707,6.458912139351014e-06,2.18731951713562,0.8074358105659485,0.8074358105659485,0.0,96.26283264160156,115.0,20662.84375,-0.0,1768.0286865234375,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,23590.037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918233633041382,1.0,0.0,0.0,2.5747435092926025,2.574756383895874,4.4234516849428484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.189453125,0.0,568.1201171875,1895.4371337890625,0.0,1546.83154296875,0.644529402256012,1.0,0.0,3.0,1.0,0.0
12312480,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9631262421607972,0.3716477453708648,0.3348884880542755,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9990001916885376,0.4228391051292419,0.400264710187912,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9805678129196168,0.3934837877750397,0.2755233347415924,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.9288914799690248,0.3370489776134491,0.3199179768562317,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.8155146837234497,0.2280466705560684,1.030955791473389,285.7682800292969,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,298.1710510253906,285.769775390625,1.0,0.5136010646820068,1.0,1.0,0.0,1.0,-2.835776805877685,2.8357701301574707,6.458912139351014e-06,2.18731951713562,0.8074358105659485,0.8074358105659485,0.0,96.26283264160156,115.0,20662.84375,-0.0,1768.0286865234375,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,23590.037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918233633041382,1.0,0.0,0.0,2.5747435092926025,2.574756383895874,4.4234516849428484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.189453125,0.0,568.1201171875,1895.4371337890625,0.0,1546.83154296875,0.644529402256012,1.0,0.0,3.0,1.0,0.0
12312540,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9357109665870668,0.3713244795799255,0.3348747193813324,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9789361953735352,0.4232754707336426,0.4012723863124847,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.9561190605163574,0.393767237663269,0.275932639837265,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.9026418328285216,0.3375317454338074,0.3206556141376495,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7947090268135071,0.2281254529953003,1.0326039791107178,285.8125915527344,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,298.16961669921875,285.814208984375,1.0,0.5192804932594299,1.0,1.0,0.0,1.0,-2.839893341064453,2.8398869037628174,6.4790688156790566e-06,2.19112515449524,0.7989192008972168,0.7989192008972168,0.0,103.7909698486328,133.0,20462.6171875,-0.0,1811.1297607421875,1.0,283.1499938964844,285.1201171875,290.22235107421875,291.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873037219047546,1.0,0.0,0.0,2.476745843887329,2.476758003234864,4.093136567462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.55712890625,0.0,509.2966003417969,1895.4371337890625,0.0,1512.032958984375,0.621157705783844,1.0,0.0,3.0,1.0,0.0
12312600,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9357109665870668,0.3713244795799255,0.3348747193813324,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9789361953735352,0.4232754707336426,0.4012723863124847,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.9561190605163574,0.393767237663269,0.275932639837265,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.9026418328285216,0.3375317454338074,0.3206556141376495,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7947090268135071,0.2281254529953003,1.0326039791107178,285.8125915527344,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,298.16961669921875,285.814208984375,1.0,0.5192804932594299,1.0,1.0,0.0,1.0,-2.839893341064453,2.8398869037628174,6.4790688156790566e-06,2.19112515449524,0.7989192008972168,0.7989192008972168,0.0,103.7909698486328,133.0,20462.6171875,-0.0,1811.1297607421875,1.0,283.1499938964844,285.1201171875,290.22235107421875,291.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873037219047546,1.0,0.0,0.0,2.476745843887329,2.476758003234864,4.093136567462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.55712890625,0.0,509.2966003417969,1895.4371337890625,0.0,1512.032958984375,0.621157705783844,1.0,0.0,3.0,1.0,0.0
12312660,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9002337455749512,0.3709934949874878,0.3350139260292053,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9458314776420592,0.423775315284729,0.4021882116794586,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.9199766516685486,0.3940452635288238,0.2764638662338257,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8721946477890015,0.3380106687545776,0.3215654492378235,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7679248452186584,0.2282430976629257,1.0352627038955688,285.8614807128906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,298.168701171875,285.8633117675781,1.0,0.5278957486152649,1.0,1.0,0.0,1.0,-2.8460886478424072,2.8460822105407715,6.507571924885269e-06,2.19599723815918,0.7905306220054626,0.7905306220054626,0.0,115.61605072021484,151.0,20262.763671875,-0.0,1878.2205810546875,1.0,283.1499938964844,285.1811218261719,290.20733642578125,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832860112190247,1.0,0.0,0.0,2.378268480300904,2.378279685974121,3.774114816224028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.05078125,0.0,454.2984313964844,1895.4371337890625,0.0,1481.428466796875,0.5976377129554749,1.0,0.0,3.0,1.0,0.0
12312720,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9002337455749512,0.3709934949874878,0.3350139260292053,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9458314776420592,0.423775315284729,0.4021882116794586,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.9199766516685486,0.3940452635288238,0.2764638662338257,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8721946477890015,0.3380106687545776,0.3215654492378235,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7679248452186584,0.2282430976629257,1.0352627038955688,285.8614807128906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,298.168701171875,285.8633117675781,1.0,0.5278957486152649,1.0,1.0,0.0,1.0,-2.8460886478424072,2.8460822105407715,6.507571924885269e-06,2.19599723815918,0.7905306220054626,0.7905306220054626,0.0,115.61605072021484,151.0,20262.763671875,-0.0,1878.2205810546875,1.0,283.1499938964844,285.1811218261719,290.20733642578125,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832860112190247,1.0,0.0,0.0,2.378268480300904,2.378279685974121,3.774114816224028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.05078125,0.0,454.2984313964844,1895.4371337890625,0.0,1481.428466796875,0.5976377129554749,1.0,0.0,3.0,1.0,0.0
12312780,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8694207668304443,0.3706673383712768,0.3352513015270233,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9101040959358216,0.4242917597293854,0.4032297134399414,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8875186443328857,0.3943237066268921,0.2770692110061645,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8441465497016907,0.3384758532047272,0.3225653171539306,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7434446215629578,0.2283825874328613,1.038516640663147,285.91558837890625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,298.1680908203125,285.9176025390625,1.0,0.5381820201873779,1.0,1.0,0.0,1.0,-2.8534650802612305,2.8534586429595947,6.541578841279261e-06,2.20179295539856,0.7823862433433533,0.7823862433433533,0.0,130.08074951171875,169.0,20062.296875,-0.0,1960.353759765625,1.0,283.1499938964844,285.24725341796875,290.1921081542969,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20393.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679496705532074,1.0,0.0,0.0,2.2799112796783447,2.279921770095825,3.468400677775208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.52685546875,0.0,403.3122863769531,1895.4371337890625,0.0,1452.854736328125,0.5770936012268066,1.0,0.0,3.0,1.0,0.0
12312840,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8694207668304443,0.3706673383712768,0.3352513015270233,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9101040959358216,0.4242917597293854,0.4032297134399414,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8875186443328857,0.3943237066268921,0.2770692110061645,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8441465497016907,0.3384758532047272,0.3225653171539306,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7434446215629578,0.2283825874328613,1.038516640663147,285.91558837890625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,298.1680908203125,285.9176025390625,1.0,0.5381820201873779,1.0,1.0,0.0,1.0,-2.8534650802612305,2.8534586429595947,6.541578841279261e-06,2.20179295539856,0.7823862433433533,0.7823862433433533,0.0,130.08074951171875,169.0,20062.296875,-0.0,1960.353759765625,1.0,283.1499938964844,285.24725341796875,290.1921081542969,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20393.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679496705532074,1.0,0.0,0.0,2.2799112796783447,2.279921770095825,3.468400677775208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.52685546875,0.0,403.3122863769531,1895.4371337890625,0.0,1452.854736328125,0.5770936012268066,1.0,0.0,3.0,1.0,0.0
12312900,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.855744481086731,0.3704858124256134,0.3353877663612366,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.8952481150627136,0.4245324730873108,0.4037695527076721,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.873391330242157,0.3944458067417145,0.2773855328559875,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.831855833530426,0.3386888802051544,0.3230794668197632,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.7327471375465393,0.2284486442804336,1.040274143218994,285.93756103515625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,298.167724609375,285.9393920898437,1.0,0.543697714805603,1.0,1.0,0.0,1.0,-2.857388496398926,2.85738205909729,6.559706434927648e-06,2.2048771381378174,0.7783105969429016,0.7783105969429016,0.0,137.9679718017578,169.0,19985.71875,-0.0,2005.1534423828125,1.0,283.1499938964844,285.27374267578125,290.1854553222656,291.5365600585937,293.1499938964844,293.1499938964844,283.1499938964844,20079.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777799725532532,1.0,0.0,0.0,2.243427276611328,2.243437528610229,3.35828360675805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.48046875,0.0,385.7923583984375,1895.4371337890625,0.0,1440.0040283203125,0.5686731934547424,1.0,0.0,3.0,1.0,0.0
12312960,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.8433303833007812,0.3702801764011383,0.3355169892311096,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.8817119598388672,0.4247491955757141,0.4043025076389313,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8604620099067688,0.3945454955101013,0.2776974439620971,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.8204850554466248,0.3388797342777252,0.3235876262187958,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.7228311896324158,0.228504478931427,1.0420560836791992,285.95758056640625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,298.167236328125,285.959228515625,1.0,0.5493651032447815,1.0,1.0,0.0,1.0,-2.861311912536621,2.8613052368164062,6.577861768164439e-06,2.20796275138855,0.7742336392402649,0.7742336392402649,0.0,146.1793212890625,172.0,19915.357421875,-0.0,2051.65576171875,1.0,283.1499938964844,285.2978820800781,290.17926025390625,291.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,19834.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762077212333679,1.0,0.0,0.0,2.210864543914795,2.210874557495117,3.2615020018056384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.791259765625,0.0,370.7515869140625,1895.4371337890625,0.0,1428.2874755859375,0.5612179040908813,1.0,0.0,3.0,1.0,0.0
12313020,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8289549350738525,0.369815319776535,0.3355157375335693,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.8660936951637268,0.4251146018505096,0.4050870835781097,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8456934690475464,0.3946882784366607,0.2781195044517517,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8066649436950684,0.3392021954059601,0.3243295550346374,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.710647463798523,0.228591576218605,1.044473648071289,285.9920959472656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,298.1659545898437,285.99346923828125,1.0,0.556443989276886,1.0,1.0,0.0,1.0,-2.866561889648437,2.8665552139282227,6.602349458262324e-06,2.21216082572937,0.7660478353500366,0.7660478353500366,0.0,157.070556640625,160.0,19776.4453125,-0.0,2113.60400390625,1.0,283.1499938964844,285.3398742675781,290.1674194335937,291.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,19498.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734417080879211,1.0,0.0,0.0,2.154114246368408,2.154124021530152,3.0962132768763695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6220703125,0.0,345.8792419433594,1895.4371337890625,0.0,1407.7969970703125,0.548382580280304,1.0,0.0,3.0,1.0,0.0
12313080,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8289549350738525,0.369815319776535,0.3355157375335693,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.8660936951637268,0.4251146018505096,0.4050870835781097,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8456934690475464,0.3946882784366607,0.2781195044517517,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8066649436950684,0.3392021954059601,0.3243295550346374,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.710647463798523,0.228591576218605,1.044473648071289,285.9920959472656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,298.1659545898437,285.99346923828125,1.0,0.556443989276886,1.0,1.0,0.0,1.0,-2.866561889648437,2.8665552139282227,6.602349458262324e-06,2.21216082572937,0.7660478353500366,0.7660478353500366,0.0,157.070556640625,160.0,19776.4453125,-0.0,2113.60400390625,1.0,283.1499938964844,285.3398742675781,290.1674194335937,291.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,19498.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734417080879211,1.0,0.0,0.0,2.154114246368408,2.154124021530152,3.0962132768763695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6220703125,0.0,345.8792419433594,1895.4371337890625,0.0,1407.7969970703125,0.548382580280304,1.0,0.0,3.0,1.0,0.0
12313140,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8271259069442749,0.3693382143974304,0.3351335823535919,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8646228313446045,0.4254283010959625,0.4054388701915741,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8442011475563049,0.3948051035404205,0.2782377004623413,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.8052990436553955,0.339487761259079,0.324651688337326,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7093388438224792,0.2286884933710098,1.0451070070266724,286.02069091796875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,298.1647644042969,286.0218505859375,1.0,0.5569245219230652,1.0,1.0,0.0,1.0,-2.867820501327514,2.8678138256073,6.608456260437379e-06,2.2132701873779297,0.7577919363975525,0.7577919363975525,0.0,158.3600311279297,148.0,19631.287109375,-0.0,2122.022705078125,1.0,283.1499938964844,285.3755187988281,290.1553039550781,291.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19297.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709328293800354,1.0,0.0,0.0,2.1045846939086914,2.1045939922332764,2.9554675506915373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.017822265625,0.0,325.5241394042969,1895.4371337890625,0.0,1389.348388671875,0.5373603105545044,1.0,0.0,3.0,1.0,0.0
12313200,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8271259069442749,0.3693382143974304,0.3351335823535919,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8646228313446045,0.4254283010959625,0.4054388701915741,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8442011475563049,0.3948051035404205,0.2782377004623413,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.8052990436553955,0.339487761259079,0.324651688337326,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7093388438224792,0.2286884933710098,1.0451070070266724,286.02069091796875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,298.1647644042969,286.0218505859375,1.0,0.5569245219230652,1.0,1.0,0.0,1.0,-2.867820501327514,2.8678138256073,6.608456260437379e-06,2.2132701873779297,0.7577919363975525,0.7577919363975525,0.0,158.3600311279297,148.0,19631.287109375,-0.0,2122.022705078125,1.0,283.1499938964844,285.3755187988281,290.1553039550781,291.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19297.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709328293800354,1.0,0.0,0.0,2.1045846939086914,2.1045939922332764,2.9554675506915373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.017822265625,0.0,325.5241394042969,1895.4371337890625,0.0,1389.348388671875,0.5373603105545044,1.0,0.0,3.0,1.0,0.0
12313260,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8323173522949219,0.3688988983631134,0.3345651924610138,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.871038556098938,0.4257316589355469,0.4055501222610473,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8500785827636719,0.3949368000030517,0.2781966030597687,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8112693428993225,0.3397803008556366,0.3247486054897308,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7145151495933533,0.22884002327919,1.044884204864502,286.0461120605469,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,298.1641540527344,286.0471496582031,1.0,0.5538942217826843,1.0,1.0,0.0,1.0,-2.867071866989136,2.867065191268921,6.605209364352049e-06,2.2127833366394043,0.749470591545105,0.749470591545105,0.0,153.8931427001953,136.0,19484.392578125,-0.0,2098.921630859375,1.0,283.1499938964844,285.4077453613281,290.142822265625,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,19180.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683818101882935,1.0,0.0,0.0,2.059185266494751,2.0591940879821777,2.82933370954197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.101318359375,0.0,307.8907470703125,1895.4371337890625,0.0,1370.7255859375,0.5274006128311157,1.0,0.0,3.0,1.0,0.0
12313320,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8323173522949219,0.3688988983631134,0.3345651924610138,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.871038556098938,0.4257316589355469,0.4055501222610473,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8500785827636719,0.3949368000030517,0.2781966030597687,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8112693428993225,0.3397803008556366,0.3247486054897308,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7145151495933533,0.22884002327919,1.044884204864502,286.0461120605469,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,298.1641540527344,286.0471496582031,1.0,0.5538942217826843,1.0,1.0,0.0,1.0,-2.867071866989136,2.867065191268921,6.605209364352049e-06,2.2127833366394043,0.749470591545105,0.749470591545105,0.0,153.8931427001953,136.0,19484.392578125,-0.0,2098.921630859375,1.0,283.1499938964844,285.4077453613281,290.142822265625,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,19180.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683818101882935,1.0,0.0,0.0,2.059185266494751,2.0591940879821777,2.82933370954197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.101318359375,0.0,307.8907470703125,1895.4371337890625,0.0,1370.7255859375,0.5274006128311157,1.0,0.0,3.0,1.0,0.0
12313380,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8369655609130859,0.3686882257461548,0.3342337906360626,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8765943646430969,0.4258851706981659,0.4055507183074951,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8552262187004089,0.3950130343437195,0.2781404256820678,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.8161987066268921,0.3399393558502197,0.324750691652298,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7188083529472351,0.2289446890354156,1.044624090194702,286.0588073730469,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,298.1640625,286.0598449707031,1.0,0.551437497138977,1.0,1.0,0.0,1.0,-2.866297006607056,2.866290330886841,6.60173145661247e-06,2.212226629257202,0.7451280951499939,0.7451280951499939,0.0,150.186279296875,136.0,19408.46875,-0.0,2079.504638671875,1.0,283.1499938964844,285.4239501953125,290.1364440917969,291.4538879394531,293.1499938964844,293.1499938964844,283.1499938964844,19140.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669948697090149,1.0,0.0,0.0,2.036583423614502,2.036592483520508,2.767565092653968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.978759765625,0.0,299.445556640625,1895.4371337890625,0.0,1360.6585693359375,0.5224877595901489,1.0,0.0,3.0,1.0,0.0
12313440,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.8422619700431824,0.3685046136379242,0.3339171409606933,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07049560546875,0.8828569054603577,0.4260258376598358,0.4055278599262237,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.8610703349113464,0.3950887024402618,0.2780762016773224,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.8215944170951843,0.3400910496711731,0.324735552072525,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.7235021591186523,0.2290563732385635,1.0443509817123413,286.07049560546875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,298.16412353515625,286.071533203125,1.0,0.5488181710243225,1.0,1.0,0.0,1.0,-2.8654654026031494,2.8654587268829346,6.597981155209709e-06,2.211620807647705,0.7411169409751892,0.7411169409751892,0.0,146.21572875976562,124.0,19338.833984375,-0.0,2058.715576171875,1.0,283.1499938964844,285.43878173828125,290.1307983398437,291.4439697265625,293.1499938964844,293.1499938964844,283.1499938964844,19112.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656774282455444,1.0,0.0,0.0,2.0161120891571045,2.0161209106445312,2.712206708110898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.31787109375,0.0,291.9715270996094,1895.4371337890625,0.0,1351.1341552734375,0.5180600881576538,1.0,0.0,3.0,1.0,0.0
12313500,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.8488450050354004,0.3683254718780517,0.3335808217525482,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.890541136264801,0.4261734187602997,0.405485987663269,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8683027029037476,0.3951736092567444,0.2780001163482666,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.8280971646308899,0.3402546048164367,0.3247069120407104,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.729149580001831,0.2291880697011947,1.044052243232727,286.0826721191406,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,298.1643371582031,286.083740234375,1.0,0.5457952618598938,1.0,1.0,0.0,1.0,-2.8645260334014893,2.8645193576812744,6.593735633941833e-06,2.2109315395355225,0.7369396090507507,0.7369396090507507,0.0,141.6234893798828,124.0,19266.83984375,-0.0,2034.723388671875,1.0,283.1499938964844,285.4542541503906,290.12518310546875,291.4338684082031,293.1499938964844,293.1499938964844,283.1499938964844,19089.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642724275588989,1.0,0.0,0.0,1.995114088058472,1.99512267112732,2.656004767231934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.55712890625,0.0,284.4708557128906,1895.4371337890625,0.0,1341.0179443359375,0.5135388374328613,1.0,0.0,3.0,1.0,0.0
12313560,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.8565272092819214,0.3681581914424896,0.3332428634166717,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.8993569016456604,0.4263239502906799,0.4054329097270965,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.876686692237854,0.395265132188797,0.2779187560081482,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.8355278968811035,0.3404240012168884,0.3246704638004303,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.7355942130088806,0.2293341308832168,1.0437573194503784,286.09503173828125,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,298.1646728515625,286.0960693359375,1.0,0.5425534844398499,1.0,1.0,0.0,1.0,-2.8635599613189697,2.863553524017334,6.589365966647165e-06,2.2102203369140625,0.7327690720558167,0.7327690720558167,0.0,136.6960906982422,112.0,19195.427734375,-0.0,2009.0665283203125,1.0,283.1499938964844,285.46978759765625,290.119873046875,291.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,19072.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628431081771851,1.0,0.0,0.0,1.9743586778640747,1.9743672609329224,2.601030928417458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.904541015625,0.0,277.2122497558594,1895.4371337890625,0.0,1330.77099609375,0.5090875625610352,1.0,0.0,3.0,1.0,0.0
12313620,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8755201101303101,0.3678542375564575,0.332569807767868,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9219409227371216,0.4266403913497925,0.4053118824958801,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.8970831036567688,0.3954701721668243,0.2777506709098816,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8537001609802246,0.3407812416553497,0.3245875239372253,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7513576149940491,0.2296653687953949,1.0432196855545044,286.1203308105469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,298.16571044921875,286.1214294433594,1.0,0.5356146693229675,1.0,1.0,0.0,1.0,-2.861657857894897,2.8616511821746826,6.5807639657577965e-06,2.2088193893432617,0.7244694828987122,0.7244694828987122,0.0,126.15892028808594,100.0,19054.396484375,-0.0,1954.5230712890625,1.0,283.1499938964844,285.5014038085937,290.1102600097656,291.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,19045.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599437594413757,1.0,0.0,0.0,1.9333876371383667,1.933395981788636,2.494199975444644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.937255859375,0.0,263.3092346191406,1895.4371337890625,0.0,1310.1217041015625,0.5003447532653809,1.0,0.0,3.0,1.0,0.0
12313680,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8755201101303101,0.3678542375564575,0.332569807767868,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9219409227371216,0.4266403913497925,0.4053118824958801,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.8970831036567688,0.3954701721668243,0.2777506709098816,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8537001609802246,0.3407812416553497,0.3245875239372253,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7513576149940491,0.2296653687953949,1.0432196855545044,286.1203308105469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,298.16571044921875,286.1214294433594,1.0,0.5356146693229675,1.0,1.0,0.0,1.0,-2.861657857894897,2.8616511821746826,6.5807639657577965e-06,2.2088193893432617,0.7244694828987122,0.7244694828987122,0.0,126.15892028808594,100.0,19054.396484375,-0.0,1954.5230712890625,1.0,283.1499938964844,285.5014038085937,290.1102600097656,291.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,19045.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599437594413757,1.0,0.0,0.0,1.9333876371383667,1.933395981788636,2.494199975444644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.937255859375,0.0,263.3092346191406,1895.4371337890625,0.0,1310.1217041015625,0.5003447532653809,1.0,0.0,3.0,1.0,0.0
12313740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.900261640548706,0.3675917983055115,0.3319109678268432,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.951746940612793,0.4269801080226898,0.4051886796951294,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.92479407787323,0.395709365606308,0.2775877118110657,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8776659965515137,0.3411633968353271,0.3245041966438293,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.7722324728965759,0.230045735836029,1.0427939891815186,286.14666748046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,298.1671142578125,286.1478271484375,1.0,0.5282654762268066,1.0,1.0,0.0,1.0,-2.859910011291504,2.859903335571289,6.572874099219916e-06,2.207536220550537,0.7162590622901917,0.7162590622901917,0.0,115.02465057373048,88.0,18915.8828125,-0.0,1897.3873291015625,1.0,283.1499938964844,285.5339050292969,290.1018981933594,291.3886413574219,293.1499938964844,293.1499938964844,283.1499938964844,19024.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570302248001099,1.0,0.0,0.0,1.893021583557129,1.8930296897888184,2.391137456925208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.431640625,0.0,250.131576538086,1895.4371337890625,0.0,1289.5595703125,0.491780549287796,1.0,0.0,3.0,1.0,0.0
12313800,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.900261640548706,0.3675917983055115,0.3319109678268432,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.951746940612793,0.4269801080226898,0.4051886796951294,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.92479407787323,0.395709365606308,0.2775877118110657,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8776659965515137,0.3411633968353271,0.3245041966438293,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.7722324728965759,0.230045735836029,1.0427939891815186,286.14666748046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,298.1671142578125,286.1478271484375,1.0,0.5282654762268066,1.0,1.0,0.0,1.0,-2.859910011291504,2.859903335571289,6.572874099219916e-06,2.207536220550537,0.7162590622901917,0.7162590622901917,0.0,115.02465057373048,88.0,18915.8828125,-0.0,1897.3873291015625,1.0,283.1499938964844,285.5339050292969,290.1018981933594,291.3886413574219,293.1499938964844,293.1499938964844,283.1499938964844,19024.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570302248001099,1.0,0.0,0.0,1.893021583557129,1.8930296897888184,2.391137456925208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.431640625,0.0,250.131576538086,1895.4371337890625,0.0,1289.5595703125,0.491780549287796,1.0,0.0,3.0,1.0,0.0
12313860,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.9353942275047302,0.3673742413520813,0.3312780559062958,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.9844903349876404,0.4273447096347809,0.4050739705562591,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9613048434257508,0.3959885835647583,0.277441143989563,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.9096368551254272,0.3415757417678833,0.3244334757328033,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.8000353574752808,0.2304709106683731,1.042507529258728,286.1741638183594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,298.1688537597656,286.1753845214844,1.0,0.5206688046455383,1.0,1.0,0.0,1.0,-2.858405590057373,2.8583991527557373,6.566107913386077e-06,2.206441164016724,0.7081773281097412,0.7081773281097412,0.0,103.54666900634766,91.0,18780.029296875,-0.0,1839.031005859375,1.0,283.1499938964844,285.5674133300781,290.0947265625,291.3729858398437,293.1499938964844,293.1499938964844,283.1499938964844,19004.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541327834129333,1.0,0.0,0.0,1.853248715400696,1.853256702423096,2.291716185709447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.371337890625,0.0,237.62310791015625,1895.4371337890625,0.0,1269.30029296875,0.4833836853504181,1.0,0.0,3.0,1.0,0.0
12313920,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.9353942275047302,0.3673742413520813,0.3312780559062958,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.9844903349876404,0.4273447096347809,0.4050739705562591,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9613048434257508,0.3959885835647583,0.277441143989563,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.9096368551254272,0.3415757417678833,0.3244334757328033,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.8000353574752808,0.2304709106683731,1.042507529258728,286.1741638183594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,298.1688537597656,286.1753845214844,1.0,0.5206688046455383,1.0,1.0,0.0,1.0,-2.858405590057373,2.8583991527557373,6.566107913386077e-06,2.206441164016724,0.7081773281097412,0.7081773281097412,0.0,103.54666900634766,91.0,18780.029296875,-0.0,1839.031005859375,1.0,283.1499938964844,285.5674133300781,290.0947265625,291.3729858398437,293.1499938964844,293.1499938964844,283.1499938964844,19004.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541327834129333,1.0,0.0,0.0,1.853248715400696,1.853256702423096,2.291716185709447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.371337890625,0.0,237.62310791015625,1895.4371337890625,0.0,1269.30029296875,0.4833836853504181,1.0,0.0,3.0,1.0,0.0
12313980,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.9560734033584596,0.3671847283840179,0.330897569656372,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.9990000128746032,0.4277423620223999,0.4045773446559906,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.98001366853714,0.3962978422641754,0.277490496635437,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.9309104681015016,0.3420122563838959,0.3246214091777801,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8163058757781982,0.2309225350618362,1.043473482131958,286.20391845703125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,298.1707458496094,286.2052001953125,1.0,0.5174940228462219,1.0,1.0,0.0,1.0,-2.858819007873535,2.8588123321533203,6.568230219272664e-06,2.206860542297364,0.7002776861190796,0.7002776861190796,0.0,98.00236511230467,109.0,18654.5,-0.0,1812.641845703125,1.0,283.1499938964844,285.6027526855469,290.0887145996094,291.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18981.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512780785560608,1.0,0.0,0.0,1.8141778707504272,1.814185619354248,2.1961051288599265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.09326171875,0.0,225.77102661132807,1895.4371337890625,0.0,1249.52685546875,0.475169837474823,1.0,0.0,3.0,1.0,0.0
12314040,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.9560734033584596,0.3671847283840179,0.330897569656372,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.9990000128746032,0.4277423620223999,0.4045773446559906,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.98001366853714,0.3962978422641754,0.277490496635437,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.9309104681015016,0.3420122563838959,0.3246214091777801,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8163058757781982,0.2309225350618362,1.043473482131958,286.20391845703125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,298.1707458496094,286.2052001953125,1.0,0.5174940228462219,1.0,1.0,0.0,1.0,-2.858819007873535,2.8588123321533203,6.568230219272664e-06,2.206860542297364,0.7002776861190796,0.7002776861190796,0.0,98.00236511230467,109.0,18654.5,-0.0,1812.641845703125,1.0,283.1499938964844,285.6027526855469,290.0887145996094,291.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18981.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512780785560608,1.0,0.0,0.0,1.8141778707504272,1.814185619354248,2.1961051288599265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.09326171875,0.0,225.77102661132807,1895.4371337890625,0.0,1249.52685546875,0.475169837474823,1.0,0.0,3.0,1.0,0.0
12314100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.9530166387557985,0.3670891225337982,0.3308404982089996,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.9979470372200012,0.427975058555603,0.4054629802703857,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.977584421634674,0.3964558839797973,0.2776209712028503,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.9280185699462892,0.3422330319881439,0.3248575031757355,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8143260478973389,0.2311477065086364,1.0446224212646484,286.21990966796875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,298.171630859375,286.2214660644531,1.0,0.5188158750534058,1.0,1.0,0.0,1.0,-2.861623525619507,2.861616849899292,6.580994067917345e-06,2.2089672088623047,0.6964165568351746,0.6964165568351746,0.0,98.87850189208984,109.0,18602.1953125,-0.0,1821.3360595703125,1.0,283.1499938964844,285.62139892578125,290.08624267578125,291.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18968.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498925089836121,1.0,0.0,0.0,1.7949737310409546,1.7949813604354858,2.149857181166226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.87890625,0.0,220.09873962402344,1895.4371337890625,0.0,1239.9971923828125,0.4711445271968841,1.0,0.0,3.0,1.0,0.0
12314160,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370910644531,0.941861927509308,0.3669833242893219,0.3308604955673218,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371826171875,0.9901674389839172,0.4281467497348785,0.4057598412036896,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.9680142998695374,0.3966075479984283,0.2778139114379883,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370300292969,0.9170380234718324,0.3424463272094726,0.3251774609088897,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8062742948532104,0.2313601672649383,1.046151638031006,286.2371826171875,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,298.1723327636719,286.2387084960937,1.0,0.5212995409965515,1.0,1.0,0.0,1.0,-2.864443063735962,2.864436388015747,6.594053502340103e-06,2.211181640625,0.692637026309967,0.692637026309967,0.0,101.91252899169922,127.0,18552.1484375,-0.0,1840.6131591796875,1.0,283.1499938964844,285.6410217285156,290.0842590332031,291.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18952.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485684514045715,1.0,0.0,0.0,1.7760800123214722,1.7760876417160034,2.104837051319919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.136962890625,0.0,214.6094207763672,1895.4371337890625,0.0,1230.93212890625,0.4671884179115295,1.0,0.0,3.0,1.0,0.0
