time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.9090222120285034,0.3667416870594024,0.3310171961784363,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.963046669960022,0.4284829795360565,0.4064607322216034,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.9366356134414672,0.3968918919563293,0.278298407793045,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.8880919218063354,0.3428504168987274,0.3259477615356445,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.7819494605064392,0.2317423969507217,1.0497454404830933,286.2724914550781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,298.1732177734375,286.2740478515625,1.0,0.5288296341896057,1.0,1.0,0.0,1.0,-2.871300220489502,2.871293544769287,6.625851710850839e-06,2.216559886932373,0.685299277305603,0.685299277305603,0.0,111.89868927001952,145.0,18458.431640625,-0.0,1900.3939208984373,1.0,283.1499938964844,285.68072509765625,290.0814514160156,291.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18916.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461541652679443,1.0,0.0,0.0,1.7392534017562866,1.7392607927322388,2.0184552340651865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.15869140625,0.0,204.1810913085937,1895.4371337890625,0.0,1214.509033203125,0.4594980776309967,1.0,0.0,3.0,1.0,0.0
12314280,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.9090222120285034,0.3667416870594024,0.3310171961784363,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.963046669960022,0.4284829795360565,0.4064607322216034,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.9366356134414672,0.3968918919563293,0.278298407793045,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.8880919218063354,0.3428504168987274,0.3259477615356445,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.7819494605064392,0.2317423969507217,1.0497454404830933,286.2724914550781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,298.1732177734375,286.2740478515625,1.0,0.5288296341896057,1.0,1.0,0.0,1.0,-2.871300220489502,2.871293544769287,6.625851710850839e-06,2.216559886932373,0.685299277305603,0.685299277305603,0.0,111.89868927001952,145.0,18458.431640625,-0.0,1900.3939208984373,1.0,283.1499938964844,285.68072509765625,290.0814514160156,291.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18916.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461541652679443,1.0,0.0,0.0,1.7392534017562866,1.7392607927322388,2.0184552340651865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.15869140625,0.0,204.1810913085937,1895.4371337890625,0.0,1214.509033203125,0.4594980776309967,1.0,0.0,3.0,1.0,0.0
12314340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30859375,0.877480149269104,0.366471529006958,0.331273078918457,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.9274724125862122,0.4288104176521301,0.4072877764701843,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30865478515625,0.9015719294548036,0.3971598744392395,0.2788690328598022,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.8585629463195801,0.3432314991950989,0.3268288969993591,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.7563672065734863,0.2320696115493774,1.0537279844284058,286.3087158203125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,298.1735534667969,286.310302734375,1.0,0.5385241508483887,1.0,1.0,0.0,1.0,-2.8791329860687256,2.8791263103485107,6.662266059720423e-06,2.222702741622925,0.6782834529876709,0.6782834529876709,0.0,125.3453140258789,163.0,18371.33203125,-0.0,1979.0386962890625,1.0,283.1499938964844,285.7209777832031,290.0795593261719,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18876.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644012451171875,1.0,0.0,0.0,1.703891396522522,1.703898549079895,1.937212346092565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.76171875,0.0,194.4973297119141,1895.4371337890625,0.0,1200.05517578125,0.4521388411521911,1.0,0.0,3.0,1.0,0.0
12314400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30859375,0.877480149269104,0.366471529006958,0.331273078918457,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.9274724125862122,0.4288104176521301,0.4072877764701843,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30865478515625,0.9015719294548036,0.3971598744392395,0.2788690328598022,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.8585629463195801,0.3432314991950989,0.3268288969993591,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.7563672065734863,0.2320696115493774,1.0537279844284058,286.3087158203125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,298.1735534667969,286.310302734375,1.0,0.5385241508483887,1.0,1.0,0.0,1.0,-2.8791329860687256,2.8791263103485107,6.662266059720423e-06,2.222702741622925,0.6782834529876709,0.6782834529876709,0.0,125.3453140258789,163.0,18371.33203125,-0.0,1979.0386962890625,1.0,283.1499938964844,285.7209777832031,290.0795593261719,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18876.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644012451171875,1.0,0.0,0.0,1.703891396522522,1.703898549079895,1.937212346092565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.76171875,0.0,194.4973297119141,1895.4371337890625,0.0,1200.05517578125,0.4521388411521911,1.0,0.0,3.0,1.0,0.0
12314460,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8498595356941223,0.3661878705024719,0.3315899670124054,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8955539464950562,0.4291357398033142,0.4081912040710449,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.8727072477340698,0.3974247276782989,0.2794944941997528,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.833031952381134,0.3436015248298645,0.3277770578861236,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7343047261238098,0.232351005077362,1.057875156402588,286.3452453613281,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,298.1734313964844,286.3468322753906,1.0,0.5493932366371155,1.0,1.0,0.0,1.0,-2.8874754905700684,2.887468814849853,6.701160600641742e-06,2.22924542427063,0.6716036796569824,0.6716036796569824,0.0,140.8487548828125,166.0,18289.1171875,-0.0,2069.0849609375,1.0,283.1499938964844,285.7611694335937,290.07830810546875,291.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18832.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420594453811646,1.0,0.0,0.0,1.6701465845108032,1.6701536178588867,1.861240832568001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.777099609375,0.0,185.5536651611328,1895.4371337890625,0.0,1186.970703125,0.4451409876346588,1.0,0.0,3.0,1.0,0.0
12314520,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8498595356941223,0.3661878705024719,0.3315899670124054,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8955539464950562,0.4291357398033142,0.4081912040710449,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.8727072477340698,0.3974247276782989,0.2794944941997528,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.833031952381134,0.3436015248298645,0.3277770578861236,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7343047261238098,0.232351005077362,1.057875156402588,286.3452453613281,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,298.1734313964844,286.3468322753906,1.0,0.5493932366371155,1.0,1.0,0.0,1.0,-2.8874754905700684,2.887468814849853,6.701160600641742e-06,2.22924542427063,0.6716036796569824,0.6716036796569824,0.0,140.8487548828125,166.0,18289.1171875,-0.0,2069.0849609375,1.0,283.1499938964844,285.7611694335937,290.07830810546875,291.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18832.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420594453811646,1.0,0.0,0.0,1.6701465845108032,1.6701536178588867,1.861240832568001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.777099609375,0.0,185.5536651611328,1895.4371337890625,0.0,1186.970703125,0.4451409876346588,1.0,0.0,3.0,1.0,0.0
12314580,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.8398568630218506,0.3660209476947784,0.3316876590251922,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.8844510912895203,0.4293354749679565,0.4086389243602752,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.862159252166748,0.3975898325443268,0.2798006534576416,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.8237492442131042,0.3438250720500946,0.3282484412193298,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.7262775301933289,0.2325047850608825,1.0598258972167969,286.3666076660156,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,298.1732788085937,286.3681030273437,1.0,0.5538543462753296,1.0,1.0,0.0,1.0,-2.8914132118225098,2.891406536102295,6.719656539644348e-06,2.232377529144287,0.6677506566047668,0.6677506566047668,0.0,147.67604064941406,166.0,18237.2265625,-0.0,2109.34521484375,1.0,283.1499938964844,285.7846984863281,290.07781982421875,291.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,18805.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409412622451782,1.0,0.0,0.0,1.6507014036178589,1.6507083177566528,1.8181529526373202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.425048828125,0.0,180.5313262939453,1895.4371337890625,0.0,1179.520263671875,0.4411208033561706,1.0,0.0,3.0,1.0,0.0
12314640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802490234375,0.8349104523658752,0.3659197986125946,0.3317260444164276,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803405761719,0.8789524435997009,0.4294769167900085,0.4089081585407257,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803100585937,0.8569818139076233,0.3977099359035492,0.2799841463565826,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.8191039562225342,0.3439818322658539,0.3285326063632965,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798217773437,0.7222529649734497,0.2326087355613708,1.0609538555145264,286.3803405761719,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,298.1731872558594,286.3818359375,1.0,0.5563488602638245,1.0,1.0,0.0,1.0,-2.8937013149261475,2.8936946392059326,6.730395853082882e-06,2.2341883182525635,0.6652418375015259,0.6652418375015259,0.0,151.33522033691406,169.0,18201.62890625,-0.0,2131.26953125,1.0,283.1499938964844,285.7998962402344,290.0775756835937,291.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18787.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401997208595276,1.0,0.0,0.0,1.638067603111267,1.6380743980407717,1.790428711956338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.80322265625,0.0,177.32070922851562,1895.4371337890625,0.0,1174.595947265625,0.4385149776935577,1.0,0.0,3.0,1.0,0.0
12314700,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.8299076557159424,0.3658064007759094,0.3317601978778839,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.8734258413314819,0.429665058851242,0.4092282950878143,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.8518041372299194,0.3978733718395233,0.2802028059959411,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.8143454790115356,0.3441887199878692,0.328870952129364,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.7181224226951599,0.2327430248260498,1.0622533559799194,286.3972473144531,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,298.17315673828125,286.3987121582031,1.0,0.5590309500694275,1.0,1.0,0.0,1.0,-2.896359205245972,2.8963522911071777,6.742882760590874e-06,2.236292839050293,0.6621761322021484,0.6621761322021484,0.0,155.23635864257812,169.0,18157.015625,-0.0,2155.053955078125,1.0,283.1499938964844,285.818603515625,290.07733154296875,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18765.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392613053321838,1.0,0.0,0.0,1.622653603553772,1.6226603984832764,1.7568918053711968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.787841796875,0.0,173.45843505859375,1895.4371337890625,0.0,1168.3837890625,0.4353420734405517,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.8258489966392517,0.36570805311203,0.3317857682704925,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139099121094,0.8689998984336853,0.4298664927482605,0.4095377027988434,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4138488769531,0.8476727604866028,0.398052304983139,0.2804150283336639,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.8104322552680969,0.3444090187549591,0.3291983902454376,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7147176861763,0.2328834682703018,1.0634685754776,286.41387939453125,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,298.1731872558594,286.4153137207031,1.0,0.5613380670547485,1.0,1.0,0.0,1.0,-2.8988711833953857,2.898864507675171,6.754698006261606e-06,2.2382826805114746,0.6591891646385193,0.6591891646385193,0.0,158.54978942871094,157.0,18112.6640625,-0.0,2175.725830078125,1.0,283.1499938964844,285.83697509765625,290.07720947265625,291.3134155273437,293.1499938964844,293.1499938964844,283.1499938964844,18743.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383033990859985,1.0,0.0,0.0,1.607663869857788,1.607670545578003,1.724582148199261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.821044921875,0.0,169.759765625,1895.4371337890625,0.0,1162.064697265625,0.4322632253170013,1.0,0.0,3.0,1.0,0.0
12314820,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8268828392028809,0.3655746877193451,0.3316095173358917,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451904296875,0.8705925941467285,0.4303150773048401,0.4099055528640747,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8491519093513489,0.3984664678573608,0.2806602418422699,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.8119677305221558,0.3449036180973053,0.3296068906784057,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.7160336375236511,0.2331956177949905,1.0646315813064575,286.4451904296875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,298.173583984375,286.44647216796875,1.0,0.5607110857963562,1.0,1.0,0.0,1.0,-2.9012889862060547,2.9012820720672607,6.7662581386684906e-06,2.2402772903442383,0.6534196734428406,0.6534196734428406,0.0,157.71478271484375,145.0,18016.443359375,-0.0,2175.740966796875,1.0,283.1499938964844,285.8718566894531,290.0775756835937,291.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18700.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363123059272766,1.0,0.0,0.0,1.5788707733154297,1.5788774490356443,1.663361359760529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.78564453125,0.0,162.8151397705078,1895.4371337890625,0.0,1149.001708984375,0.4263705313205719,1.0,0.0,3.0,1.0,0.0
12314880,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8268828392028809,0.3655746877193451,0.3316095173358917,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451904296875,0.8705925941467285,0.4303150773048401,0.4099055528640747,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8491519093513489,0.3984664678573608,0.2806602418422699,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.8119677305221558,0.3449036180973053,0.3296068906784057,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.7160336375236511,0.2331956177949905,1.0646315813064575,286.4451904296875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,298.173583984375,286.44647216796875,1.0,0.5607110857963562,1.0,1.0,0.0,1.0,-2.9012889862060547,2.9012820720672607,6.7662581386684906e-06,2.2402772903442383,0.6534196734428406,0.6534196734428406,0.0,157.71478271484375,145.0,18016.443359375,-0.0,2175.740966796875,1.0,283.1499938964844,285.8718566894531,290.0775756835937,291.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18700.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363123059272766,1.0,0.0,0.0,1.5788707733154297,1.5788774490356443,1.663361359760529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.78564453125,0.0,162.8151397705078,1895.4371337890625,0.0,1149.001708984375,0.4263705313205719,1.0,0.0,3.0,1.0,0.0
12314940,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.8342658877372742,0.3655562698841095,0.3313483297824859,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8794596791267395,0.4308390021324157,0.4101499021053314,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8574507236480713,0.3989752829074859,0.2808269560337066,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.8198403120040894,0.3455024361610412,0.3299143612384796,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.7228454351425171,0.2335769981145858,1.065165877342224,286.4745178222656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,298.1746826171875,286.4757385253906,1.0,0.5571810007095337,1.0,1.0,0.0,1.0,-2.9024815559387207,2.902474880218506,6.772024789825082e-06,2.24128794670105,0.6479181051254272,0.6479181051254272,0.0,151.94503784179688,133.0,17918.380859375,-0.0,2149.227783203125,1.0,283.1499938964844,285.90478515625,290.0787048339844,291.30352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18659.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341793537139893,1.0,0.0,0.0,1.5516161918640137,1.551622748374939,1.6064308283603168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.813232421875,0.0,156.434326171875,1895.4371337890625,0.0,1135.11669921875,0.4208213984966278,1.0,0.0,3.0,1.0,0.0
12315000,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.8342658877372742,0.3655562698841095,0.3313483297824859,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8794596791267395,0.4308390021324157,0.4101499021053314,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8574507236480713,0.3989752829074859,0.2808269560337066,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.8198403120040894,0.3455024361610412,0.3299143612384796,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.7228454351425171,0.2335769981145858,1.065165877342224,286.4745178222656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,298.1746826171875,286.4757385253906,1.0,0.5571810007095337,1.0,1.0,0.0,1.0,-2.9024815559387207,2.902474880218506,6.772024789825082e-06,2.24128794670105,0.6479181051254272,0.6479181051254272,0.0,151.94503784179688,133.0,17918.380859375,-0.0,2149.227783203125,1.0,283.1499938964844,285.90478515625,290.0787048339844,291.30352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18659.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341793537139893,1.0,0.0,0.0,1.5516161918640137,1.551622748374939,1.6064308283603168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.813232421875,0.0,156.434326171875,1895.4371337890625,0.0,1135.11669921875,0.4208213984966278,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.8463245630264282,0.3656460344791412,0.3310856223106384,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.8936519026756287,0.4314320683479309,0.4103546142578125,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8708924055099487,0.3995714783668518,0.2809775471687317,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8319795727729797,0.3462076783180237,0.3302167057991028,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.7333332896232605,0.2340258955955505,1.0655056238174438,286.5028076171875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,298.17633056640625,286.50396728515625,1.0,0.5519897937774658,1.0,1.0,0.0,1.0,-2.903364896774292,2.903358221054077,6.776332611480029e-06,2.2420523166656494,0.6426842212677002,0.6426842212677002,0.0,143.47499084472656,121.0,17822.625,-0.0,2108.796630859375,1.0,283.1499938964844,285.9364624023437,290.0809936523437,291.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18620.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319363117218018,1.0,0.0,0.0,1.5258549451828003,1.5258612632751465,1.5535309216829776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.23974609375,0.0,150.57058715820312,1895.4371337890625,0.0,1120.6375732421875,0.4156014621257782,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.8463245630264282,0.3656460344791412,0.3310856223106384,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.8936519026756287,0.4314320683479309,0.4103546142578125,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8708924055099487,0.3995714783668518,0.2809775471687317,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8319795727729797,0.3462076783180237,0.3302167057991028,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.7333332896232605,0.2340258955955505,1.0655056238174438,286.5028076171875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,298.17633056640625,286.50396728515625,1.0,0.5519897937774658,1.0,1.0,0.0,1.0,-2.903364896774292,2.903358221054077,6.776332611480029e-06,2.2420523166656494,0.6426842212677002,0.6426842212677002,0.0,143.47499084472656,121.0,17822.625,-0.0,2108.796630859375,1.0,283.1499938964844,285.9364624023437,290.0809936523437,291.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18620.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319363117218018,1.0,0.0,0.0,1.5258549451828003,1.5258612632751465,1.5535309216829776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.23974609375,0.0,150.57058715820312,1895.4371337890625,0.0,1120.6375732421875,0.4156014621257782,1.0,0.0,3.0,1.0,0.0
12315180,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8630388975143433,0.3658261597156524,0.3308506608009338,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.9132180213928224,0.4320921599864959,0.4105618894100189,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8892555832862854,0.4002474546432495,0.2811400294303894,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8483555316925049,0.3470072150230407,0.3305508196353912,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.7474719285964966,0.2345324456691742,1.0658289194107056,286.5302429199219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,298.17840576171875,286.5313720703125,1.0,0.5458571910858154,1.0,1.0,0.0,1.0,-2.904317140579224,2.9043102264404297,6.780958301533246e-06,2.2428672313690186,0.6377142071723938,0.6377142071723938,0.0,133.47657775878906,109.0,17730.708984375,-0.0,2060.886474609375,1.0,283.1499938964844,285.96710205078125,290.0846252441406,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18582.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629660964012146,1.0,0.0,0.0,1.5015453100204468,1.5015515089035034,1.5044240342376725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.194580078125,0.0,145.18348693847656,1895.4371337890625,0.0,1106.0792236328125,0.4106984436511993,1.0,0.0,3.0,1.0,0.0
12315240,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8630388975143433,0.3658261597156524,0.3308506608009338,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.9132180213928224,0.4320921599864959,0.4105618894100189,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8892555832862854,0.4002474546432495,0.2811400294303894,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8483555316925049,0.3470072150230407,0.3305508196353912,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.7474719285964966,0.2345324456691742,1.0658289194107056,286.5302429199219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,298.17840576171875,286.5313720703125,1.0,0.5458571910858154,1.0,1.0,0.0,1.0,-2.904317140579224,2.9043102264404297,6.780958301533246e-06,2.2428672313690186,0.6377142071723938,0.6377142071723938,0.0,133.47657775878906,109.0,17730.708984375,-0.0,2060.886474609375,1.0,283.1499938964844,285.96710205078125,290.0846252441406,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18582.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629660964012146,1.0,0.0,0.0,1.5015453100204468,1.5015515089035034,1.5044240342376725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.194580078125,0.0,145.18348693847656,1895.4371337890625,0.0,1106.0792236328125,0.4106984436511993,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435791015625,0.8733781576156616,0.365945041179657,0.3307467699050903,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436706542969,0.9260370135307312,0.4324476420879364,0.4106752276420593,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436096191406,0.9003883600234985,0.4006140232086181,0.2812309563159942,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.8584562540054321,0.3474381268024444,0.3307342231273651,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.7562026381492615,0.2348042428493499,1.0660104751586914,286.5436706542969,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,298.1795654296875,286.5447998046875,1.0,0.5425691604614258,1.0,1.0,0.0,1.0,-2.904876232147217,2.904869556427002,6.783659500797512e-06,2.2433390617370605,0.6353279948234558,0.6353279948234558,0.0,128.11959838867188,109.0,17686.4375,-0.0,2035.2857666015625,1.0,283.1499938964844,285.9820251464844,290.0869445800781,291.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18564.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285345554351807,1.0,0.0,0.0,1.4899299144744873,1.4899362325668335,1.481239024769821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.88330078125,0.0,142.65899658203125,1895.4371337890625,0.0,1098.9207763671875,0.4083638191223144,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.8852097392082214,0.3660807311534881,0.3306525647640228,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556884765625,0.9405584931373596,0.43281951546669,0.4107978641986847,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5568542480469,0.9134883284568788,0.4009984135627746,0.281329870223999,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.8700734972953796,0.3478875458240509,0.3309293985366821,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.7662616968154907,0.2350864708423614,1.0662117004394531,286.556884765625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,298.1807861328125,286.5580139160156,1.0,0.5391831994056702,1.0,1.0,0.0,1.0,-2.905505657196045,2.90549898147583,6.78669039189117e-06,2.2438652515411377,0.6330056190490723,0.6330056190490723,0.0,122.60623168945312,97.0,17643.310546875,-0.0,2009.016845703125,1.0,283.1499938964844,285.9967346191406,290.089599609375,291.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18546.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627424418926239,1.0,0.0,0.0,1.4786616563796997,1.4786678552627563,1.458918461594294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.705322265625,0.0,140.24017333984375,1895.4371337890625,0.0,1091.8974609375,0.4061040580272674,1.0,0.0,3.0,1.0,0.0
12315420,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9146873950958252,0.366396814584732,0.3304934203624725,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.9724820256233216,0.4336097538471222,0.4110744297504425,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.9473116397857666,0.4018169641494751,0.2815533876419067,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.8987210392951965,0.3488368391990661,0.3313556909561157,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.791163444519043,0.2356774508953094,1.0666786432266235,286.5827941894531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,298.1833190917969,286.5838928222656,1.0,0.5322095155715942,1.0,1.0,0.0,1.0,-2.906989097595215,2.906982183456421,6.79380536894314e-06,2.2450919151306152,0.628544807434082,0.628544807434082,0.0,111.26203155517578,85.0,17560.41796875,-0.0,1955.2392578125,1.0,283.1499938964844,286.0253601074219,290.0957336425781,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18511.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252632141113281,1.0,0.0,0.0,1.4571216106414795,1.4571276903152466,1.416723307556822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.724853515625,0.0,135.6986083984375,1895.4371337890625,0.0,1078.3153076171875,0.4017986357212066,1.0,0.0,3.0,1.0,0.0
12315480,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9146873950958252,0.366396814584732,0.3304934203624725,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.9724820256233216,0.4336097538471222,0.4110744297504425,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.9473116397857666,0.4018169641494751,0.2815533876419067,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.8987210392951965,0.3488368391990661,0.3313556909561157,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.791163444519043,0.2356774508953094,1.0666786432266235,286.5827941894531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,298.1833190917969,286.5838928222656,1.0,0.5322095155715942,1.0,1.0,0.0,1.0,-2.906989097595215,2.906982183456421,6.79380536894314e-06,2.2450919151306152,0.628544807434082,0.628544807434082,0.0,111.26203155517578,85.0,17560.41796875,-0.0,1955.2392578125,1.0,283.1499938964844,286.0253601074219,290.0957336425781,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18511.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252632141113281,1.0,0.0,0.0,1.4571216106414795,1.4571276903152466,1.416723307556822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.724853515625,0.0,135.6986083984375,1895.4371337890625,0.0,1078.3153076171875,0.4017986357212066,1.0,0.0,3.0,1.0,0.0
12315540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072998046875,0.953630030155182,0.3667562901973724,0.3304029703140259,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.9990000128746032,0.4345256388187408,0.4077396094799042,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9828690886497498,0.4026873707771301,0.2818360328674316,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9368623495101928,0.3498381078243255,0.3318622410297394,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8206979036331177,0.2362874150276184,1.0673794746398926,286.6073608398437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,298.1858825683594,286.6080017089844,1.0,0.5248551964759827,1.0,1.0,0.0,1.0,-2.9047327041625977,2.904726028442383,6.784361630707281e-06,2.24383544921875,0.624316394329071,0.624316394329071,0.0,100.32688903808594,103.0,17470.796875,-0.0,1897.3211669921875,1.0,283.1499938964844,286.05242919921875,290.1029357910156,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18478.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231895089149475,1.0,0.0,0.0,1.4368789196014404,1.4368849992752075,1.37763379370881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.076904296875,0.0,131.52902221679688,1895.4371337890625,0.0,1065.3963623046875,0.3977710306644439,1.0,0.0,3.0,1.0,0.0
12315600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072998046875,0.953630030155182,0.3667562901973724,0.3304029703140259,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.9990000128746032,0.4345256388187408,0.4077396094799042,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9828690886497498,0.4026873707771301,0.2818360328674316,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9368623495101928,0.3498381078243255,0.3318622410297394,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8206979036331177,0.2362874150276184,1.0673794746398926,286.6073608398437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,298.1858825683594,286.6080017089844,1.0,0.5248551964759827,1.0,1.0,0.0,1.0,-2.9047327041625977,2.904726028442383,6.784361630707281e-06,2.24383544921875,0.624316394329071,0.624316394329071,0.0,100.32688903808594,103.0,17470.796875,-0.0,1897.3211669921875,1.0,283.1499938964844,286.05242919921875,290.1029357910156,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18478.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231895089149475,1.0,0.0,0.0,1.4368789196014404,1.4368849992752075,1.37763379370881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.076904296875,0.0,131.52902221679688,1895.4371337890625,0.0,1065.3963623046875,0.3977710306644439,1.0,0.0,3.0,1.0,0.0
12315660,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63739013671875,0.9667227864265442,0.3711923956871032,0.3335190415382385,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.9990000128746032,0.4419244527816772,0.3957815170288086,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9935619831085204,0.4077855944633484,0.2846769690513611,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9517928957939148,0.3552433550357818,0.3359401226043701,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.8327217102050781,0.2415281534194946,1.0856550931930542,286.6375427246094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,298.2343444824219,286.6396484375,1.0,0.5272909998893738,1.0,1.0,0.0,1.0,-2.9242820739746094,2.9242751598358154,6.874351583974203e-06,2.2582173347473145,0.6203756928443909,0.6203756928443909,0.0,98.47673034667967,123.0,17451.39453125,-0.0,1920.0438232421875,1.0,283.1499938964844,286.0836181640625,290.1107177734375,291.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18445.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211246252059937,1.0,0.0,0.0,1.417821168899536,1.4178271293640137,1.341332307447374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.056640625,0.0,127.68286895751952,1895.4371337890625,0.0,1052.644287109375,0.393993079662323,1.0,0.0,3.0,1.0,0.0
12315720,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63739013671875,0.9667227864265442,0.3711923956871032,0.3335190415382385,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.9990000128746032,0.4419244527816772,0.3957815170288086,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9935619831085204,0.4077855944633484,0.2846769690513611,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9517928957939148,0.3552433550357818,0.3359401226043701,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.8327217102050781,0.2415281534194946,1.0856550931930542,286.6375427246094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,298.2343444824219,286.6396484375,1.0,0.5272909998893738,1.0,1.0,0.0,1.0,-2.9242820739746094,2.9242751598358154,6.874351583974203e-06,2.2582173347473145,0.6203756928443909,0.6203756928443909,0.0,98.47673034667967,123.0,17451.39453125,-0.0,1920.0438232421875,1.0,283.1499938964844,286.0836181640625,290.1107177734375,291.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18445.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211246252059937,1.0,0.0,0.0,1.417821168899536,1.4178271293640137,1.341332307447374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.056640625,0.0,127.68286895751952,1895.4371337890625,0.0,1052.644287109375,0.393993079662323,1.0,0.0,3.0,1.0,0.0
12315780,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726379394531,0.9636994004249572,0.3730498254299164,0.3354619145393371,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.9990000128746032,0.4461677670478821,0.40180304646492,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.9913667440414428,0.4101688861846924,0.2865456640720367,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.672607421875,0.9494128227233888,0.357914537191391,0.3387357890605926,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.8319296836853027,0.2441717088222503,1.0988084077835083,286.6728515625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,298.2562866210937,286.6753845214844,1.0,0.5334316492080688,1.0,1.0,0.0,1.0,-2.955256700515747,2.955249786376953,7.0206720010901336e-06,2.28210186958313,0.6181564331054688,0.6181564331054688,0.0,100.96536254882812,123.0,17510.58203125,-0.0,1983.80810546875,1.0,283.1499938964844,286.11627197265625,290.1191101074219,291.31353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18407.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201817393302917,1.0,0.0,0.0,1.4063270092010498,1.4063328504562378,1.3196721226904629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.47705078125,0.0,125.3535614013672,1895.4371337890625,0.0,1046.8585205078125,0.391675740480423,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69122314453125,0.9591007232666016,0.3737667798995971,0.3362175822257995,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.9990000128746032,0.4475314021110534,0.4083147346973419,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913146972656,0.9878052473068236,0.4111290276050567,0.2873036861419678,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.691162109375,0.944933295249939,0.359004944562912,0.3398894369602203,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.8290473222732544,0.2452370822429657,1.1042180061340332,286.69140625,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,298.2634582519531,286.694091796875,1.0,0.5372645258903503,1.0,1.0,0.0,1.0,-2.9727871417999268,2.9727799892425537,7.10424137650989e-06,2.295652389526367,0.6172370910644531,0.6172370910644531,0.0,103.06488037109376,143.0,17550.201171875,-0.0,2023.94873046875,1.0,283.1499938964844,286.133056640625,290.1241149902344,291.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,18387.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200056672096252,1.0,0.0,0.0,1.4013861417770386,1.4013919830322266,1.3104154561460748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.4052734375,0.0,124.3501968383789,1895.4371337890625,0.0,1045.78076171875,0.3906700611114502,1.0,0.0,3.0,1.0,0.0
12315900,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.9486162662506104,0.3747753202915191,0.3372950553894043,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221069335937,0.9990000128746032,0.4486419260501861,0.4221896529197693,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.9794066548347472,0.4125060141086578,0.288401186466217,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.9346155524253844,0.3605696260929107,0.341562807559967,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.8222089409828186,0.2467340379953384,1.111953616142273,286.7221374511719,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,298.2707824707031,286.72491455078125,1.0,0.5442394018173218,1.0,1.0,0.0,1.0,-3.0031142234802246,3.003107070922852,7.250078397191828e-06,2.3191351890563965,0.6159648299217224,0.6159648299217224,0.0,107.36900329589844,143.0,17624.00390625,-0.0,2098.065185546875,1.0,283.1499938964844,286.1604309082031,290.1328125,291.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,18354.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201370358467102,1.0,0.0,0.0,1.394311785697937,1.394317626953125,1.2972188301318965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.805908203125,0.0,122.90939331054688,1895.4371337890625,0.0,1046.5848388671875,0.3892179131507873,1.0,0.0,3.0,1.0,0.0
12315960,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74810791015625,0.9251732230186462,0.3756406009197235,0.3383966088294983,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.9843753576278688,0.4489504992961883,0.4254588782787323,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481994628906,0.9589837789535522,0.4137308299541473,0.2895093560218811,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480773925781,0.9119439721107484,0.361962616443634,0.3432320058345794,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.806013286113739,0.2480224817991256,1.119507908821106,286.7482604980469,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,298.2745056152344,286.7498779296875,1.0,0.5513838529586792,1.0,1.0,0.0,1.0,-3.0209343433380127,3.0209269523620605,7.3376058935537e-06,2.3334202766418457,0.6148009896278381,0.6148009896278381,0.0,115.10533905029295,163.0,17660.294921875,-0.0,2168.892333984375,1.0,283.1499938964844,286.18426513671875,290.1419982910156,291.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18321.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207506060600281,1.0,0.0,0.0,1.38795804977417,1.387963891029358,1.285423110175543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.78759765625,0.0,121.61817169189452,1895.4371337890625,0.0,1050.3463134765625,0.3879053592681885,1.0,0.0,3.0,1.0,0.0
12316020,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.8830066919326782,0.377040833234787,0.3403735160827636,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.9414368271827698,0.4500325322151184,0.4270147383213043,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.9132824540138244,0.4158549308776855,0.291546881198883,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8727407455444336,0.3643897175788879,0.3462887108325958,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7725409865379333,0.2501389384269714,1.1328057050704956,286.78271484375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,298.2787475585937,286.7840881347656,1.0,0.5659685730934143,1.0,1.0,0.0,1.0,-3.047457218170166,3.047449827194214,7.467578143405262e-06,2.354144334793091,0.6125389337539673,0.6125389337539673,0.0,133.26197814941406,183.0,17692.478515625,-0.0,2310.357177734375,1.0,283.1499938964844,286.2166748046875,290.1561889648437,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18276.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225431561470032,1.0,0.0,0.0,1.3763128519058228,1.3763185739517212,1.2639436874906096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.22119140625,0.0,119.31980895996094,1895.4371337890625,0.0,1061.3929443359375,0.385547786951065,1.0,0.0,3.0,1.0,0.0
