time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.8830066919326782,0.377040833234787,0.3403735160827636,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.9414368271827698,0.4500325322151184,0.4270147383213043,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.9132824540138244,0.4158549308776855,0.291546881198883,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8727407455444336,0.3643897175788879,0.3462887108325958,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7725409865379333,0.2501389384269714,1.1328057050704956,286.78271484375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,298.2787475585937,286.7840881347656,1.0,0.5659685730934143,1.0,1.0,0.0,1.0,-3.047457218170166,3.047449827194214,7.467578143405262e-06,2.354144334793091,0.6125389337539673,0.6125389337539673,0.0,133.26197814941406,183.0,17692.478515625,-0.0,2310.357177734375,1.0,283.1499938964844,286.2166748046875,290.1561889648437,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18276.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225431561470032,1.0,0.0,0.0,1.3763128519058228,1.3763185739517212,1.2639436874906096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.22119140625,0.0,119.31980895996094,1895.4371337890625,0.0,1061.3929443359375,0.385547786951065,1.0,0.0,3.0,1.0,0.0
12316140,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8512750864028931,0.3781934380531311,0.3421397507190704,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.9028676152229308,0.4514929950237274,0.4290463030338287,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8793776631355286,0.4177407622337341,0.2934265732765198,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8427208662033081,0.3665373027324676,0.3490918576717376,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7464212775230408,0.2518477737903595,1.144309401512146,286.8128356933594,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,298.2797241210937,286.8140563964844,1.0,0.5807358622550964,1.0,1.0,0.0,1.0,-3.0714848041534424,3.071477174758911,7.586236279166769e-06,2.3728890419006348,0.6105278134346008,0.6105278134346008,0.0,152.8013458251953,201.0,17719.044921875,-0.0,2456.88232421875,1.0,283.1499938964844,286.2447814941406,290.1651916503906,291.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18240.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623988926410675,1.0,0.0,0.0,1.366127848625183,1.366133451461792,1.245306009423075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.900634765625,0.0,117.34429168701172,1895.4371337890625,0.0,1070.36328125,0.3835006952285766,1.0,0.0,3.0,1.0,0.0
12316200,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8512750864028931,0.3781934380531311,0.3421397507190704,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.9028676152229308,0.4514929950237274,0.4290463030338287,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8793776631355286,0.4177407622337341,0.2934265732765198,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8427208662033081,0.3665373027324676,0.3490918576717376,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7464212775230408,0.2518477737903595,1.144309401512146,286.8128356933594,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,298.2797241210937,286.8140563964844,1.0,0.5807358622550964,1.0,1.0,0.0,1.0,-3.0714848041534424,3.071477174758911,7.586236279166769e-06,2.3728890419006348,0.6105278134346008,0.6105278134346008,0.0,152.8013458251953,201.0,17719.044921875,-0.0,2456.88232421875,1.0,283.1499938964844,286.2447814941406,290.1651916503906,291.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18240.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623988926410675,1.0,0.0,0.0,1.366127848625183,1.366133451461792,1.245306009423075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.900634765625,0.0,117.34429168701172,1895.4371337890625,0.0,1070.36328125,0.3835006952285766,1.0,0.0,3.0,1.0,0.0
12316260,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8279590606689453,0.3792191445827484,0.3437670767307281,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.8761777877807617,0.4531026184558868,0.4312539100646972,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8543065190315247,0.4195129573345184,0.2952067852020263,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8205674886703491,0.3685366511344909,0.3517257273197174,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.7271965146064758,0.2533040344715118,1.1545138359069824,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,298.2786560058594,286.84088134765625,1.0,0.5948005318641663,1.0,1.0,0.0,1.0,-3.093672037124634,3.0936644077301025,7.696654392930213e-06,2.390205383300781,0.6087304353713989,0.6087304353713989,0.0,172.1387939453125,204.0,17742.3671875,-0.0,2600.994140625,1.0,283.1499938964844,286.2698669433594,290.1731872558594,291.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18210.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247807741165161,1.0,0.0,0.0,1.3571585416793823,1.3571641445159912,1.2290075801502098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.159912109375,0.0,115.6294174194336,1895.4371337890625,0.0,1075.2998046875,0.3817072510719299,1.0,0.0,3.0,1.0,0.0
12316320,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8279590606689453,0.3792191445827484,0.3437670767307281,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.8761777877807617,0.4531026184558868,0.4312539100646972,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8543065190315247,0.4195129573345184,0.2952067852020263,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8205674886703491,0.3685366511344909,0.3517257273197174,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.7271965146064758,0.2533040344715118,1.1545138359069824,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,298.2786560058594,286.84088134765625,1.0,0.5948005318641663,1.0,1.0,0.0,1.0,-3.093672037124634,3.0936644077301025,7.696654392930213e-06,2.390205383300781,0.6087304353713989,0.6087304353713989,0.0,172.1387939453125,204.0,17742.3671875,-0.0,2600.994140625,1.0,283.1499938964844,286.2698669433594,290.1731872558594,291.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18210.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247807741165161,1.0,0.0,0.0,1.3571585416793823,1.3571641445159912,1.2290075801502098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.159912109375,0.0,115.6294174194336,1895.4371337890625,0.0,1075.2998046875,0.3817072510719299,1.0,0.0,3.0,1.0,0.0
12316380,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.81568443775177,0.3801880180835724,0.3450791835784912,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.862524688243866,0.4547784030437469,0.4332760274410248,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8417136073112488,0.4212396740913391,0.2967507541179657,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8087943196296692,0.3704589903354645,0.3540099561214447,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.7171294689178467,0.2546052038669586,1.1626741886138916,286.8628845214844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,298.2765808105469,286.8638000488281,1.0,0.6039612889289856,1.0,1.0,0.0,1.0,-3.112098932266236,3.112091302871704,7.789099072397221e-06,2.40464186668396,0.60709547996521,0.60709547996521,0.0,184.7137451171875,192.0,17756.03515625,-0.0,2703.69384765625,1.0,283.1499938964844,286.29150390625,290.182373046875,291.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18186.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250532865524292,1.0,0.0,0.0,1.349177360534668,1.3491829633712769,1.214595073406599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.354736328125,0.0,114.12600708007812,1895.4371337890625,0.0,1077.0023193359375,0.3801218569278717,1.0,0.0,3.0,1.0,0.0
12316440,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.81568443775177,0.3801880180835724,0.3450791835784912,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.862524688243866,0.4547784030437469,0.4332760274410248,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8417136073112488,0.4212396740913391,0.2967507541179657,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8087943196296692,0.3704589903354645,0.3540099561214447,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.7171294689178467,0.2546052038669586,1.1626741886138916,286.8628845214844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,298.2765808105469,286.8638000488281,1.0,0.6039612889289856,1.0,1.0,0.0,1.0,-3.112098932266236,3.112091302871704,7.789099072397221e-06,2.40464186668396,0.60709547996521,0.60709547996521,0.0,184.7137451171875,192.0,17756.03515625,-0.0,2703.69384765625,1.0,283.1499938964844,286.29150390625,290.182373046875,291.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18186.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250532865524292,1.0,0.0,0.0,1.349177360534668,1.3491829633712769,1.214595073406599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.354736328125,0.0,114.12600708007812,1895.4371337890625,0.0,1077.0023193359375,0.3801218569278717,1.0,0.0,3.0,1.0,0.0
12316500,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8142494559288025,0.3806739747524261,0.3455730974674225,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.8611140251159668,0.4556366205215454,0.4341403245925903,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8404490351676941,0.4221064150333404,0.2973984777927398,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8076536655426025,0.3714109361171722,0.3549720048904419,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87255859375,0.7161463499069214,0.2552274465560913,1.1658018827438354,286.872802734375,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,298.2754821777344,286.87359619140625,1.0,0.6056767702102661,1.0,1.0,0.0,1.0,-3.119431734085083,3.1194238662719727,7.826120054232888e-06,2.4104199409484863,0.6063196063041687,0.6063196063041687,0.0,186.70867919921875,192.0,17757.578125,-0.0,2728.867919921875,1.0,283.1499938964844,286.3009033203125,290.1875305175781,291.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,18177.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250526905059814,1.0,0.0,0.0,1.3454735279083252,1.3454792499542236,1.2079355826699614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.8916015625,0.0,113.43700408935548,1895.4371337890625,0.0,1076.99853515625,0.3793911635875702,1.0,0.0,3.0,1.0,0.0
12316560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.8150381445884705,0.38117316365242,0.3459951877593994,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8621493577957153,0.4565122723579407,0.4349353015422821,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8414561152458191,0.4229862689971924,0.297990471124649,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.8088077306747437,0.3723683357238769,0.3558510243892669,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.7170952558517456,0.2558461427688598,1.1684889793395996,286.8816223144531,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,298.2745056152344,286.88232421875,1.0,0.606264591217041,1.0,1.0,0.0,1.0,-3.125895977020264,3.1258881092071533,7.858783646952361e-06,2.415494918823242,0.6055611968040466,0.6055611968040466,0.0,186.5406036376953,180.0,17756.40625,-0.0,2740.87548828125,1.0,283.1499938964844,286.309326171875,290.1930236816406,291.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18169.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249788999557495,1.0,0.0,0.0,1.3419121503829956,1.3419177532196045,1.2015493666694965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.337890625,0.0,112.78076934814452,1895.4371337890625,0.0,1076.5372314453125,0.3786928355693817,1.0,0.0,3.0,1.0,0.0
12316620,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8208712935447693,0.3822132647037506,0.3467262387275696,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.8690329194068909,0.4583119750022888,0.4364143311977386,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8479485511779785,0.4247897565364837,0.2990872859954834,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.81540846824646,0.3743084371089935,0.357472151517868,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.722654402256012,0.2570894062519073,1.1731150150299072,286.8974609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,298.2729797363281,286.8981018066406,1.0,0.6050539612770081,1.0,1.0,0.0,1.0,-3.1373846530914307,3.1373767852783203,7.916999493318144e-06,2.424513101577759,0.6041001677513123,0.6041001677513123,0.0,182.1383819580078,168.0,17750.48046875,-0.0,2740.352783203125,1.0,283.1499938964844,286.3245544433594,290.20477294921875,291.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,18155.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246456503868103,1.0,0.0,0.0,1.335157871246338,1.3351634740829468,1.1894842089077429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.234619140625,0.0,111.54991912841795,1895.4371337890625,0.0,1074.4561767578125,0.3773770332336426,1.0,0.0,3.0,1.0,0.0
12316680,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8208712935447693,0.3822132647037506,0.3467262387275696,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.8690329194068909,0.4583119750022888,0.4364143311977386,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8479485511779785,0.4247897565364837,0.2990872859954834,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.81540846824646,0.3743084371089935,0.357472151517868,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.722654402256012,0.2570894062519073,1.1731150150299072,286.8974609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,298.2729797363281,286.8981018066406,1.0,0.6050539612770081,1.0,1.0,0.0,1.0,-3.1373846530914307,3.1373767852783203,7.916999493318144e-06,2.424513101577759,0.6041001677513123,0.6041001677513123,0.0,182.1383819580078,168.0,17750.48046875,-0.0,2740.352783203125,1.0,283.1499938964844,286.3245544433594,290.20477294921875,291.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,18155.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246456503868103,1.0,0.0,0.0,1.335157871246338,1.3351634740829468,1.1894842089077429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.234619140625,0.0,111.54991912841795,1895.4371337890625,0.0,1074.4561767578125,0.3773770332336426,1.0,0.0,3.0,1.0,0.0
12316740,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8307420611381531,0.3833027780056,0.3473776876926422,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8807886242866516,0.4601653516292572,0.437814861536026,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8590350151062012,0.4266470670700073,0.3001251518726349,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8259052038192749,0.3762824535369873,0.3589934408664703,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7316464185714722,0.2583482265472412,1.1771763563156128,286.9118957519531,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,298.27197265625,286.9124755859375,1.0,0.6018656492233276,1.0,1.0,0.0,1.0,-3.147812843322754,3.147804975509644,7.970023034431506e-06,2.43269681930542,0.6027109622955322,0.6027109622955322,0.0,174.34127807617188,156.0,17742.74609375,-0.0,2719.436279296875,1.0,283.1499938964844,286.3385009765625,290.2176818847656,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18145.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241428256034851,1.0,0.0,0.0,1.3288261890411377,1.3288317918777466,1.1782292830275765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.314208984375,0.0,110.40995025634766,1895.4371337890625,0.0,1071.321533203125,0.3761512339115143,1.0,0.0,3.0,1.0,0.0
12316800,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8307420611381531,0.3833027780056,0.3473776876926422,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8807886242866516,0.4601653516292572,0.437814861536026,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8590350151062012,0.4266470670700073,0.3001251518726349,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8259052038192749,0.3762824535369873,0.3589934408664703,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7316464185714722,0.2583482265472412,1.1771763563156128,286.9118957519531,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,298.27197265625,286.9124755859375,1.0,0.6018656492233276,1.0,1.0,0.0,1.0,-3.147812843322754,3.147804975509644,7.970023034431506e-06,2.43269681930542,0.6027109622955322,0.6027109622955322,0.0,174.34127807617188,156.0,17742.74609375,-0.0,2719.436279296875,1.0,283.1499938964844,286.3385009765625,290.2176818847656,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18145.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241428256034851,1.0,0.0,0.0,1.3288261890411377,1.3288317918777466,1.1782292830275765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.314208984375,0.0,110.40995025634766,1895.4371337890625,0.0,1071.321533203125,0.3761512339115143,1.0,0.0,3.0,1.0,0.0
12316860,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8440190553665161,0.3844346106052398,0.3479992747306824,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8965750336647034,0.4620580673217773,0.4391824603080749,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8741018176078796,0.4285467863082886,0.3011404573917389,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8396307826042175,0.3782829046249389,0.3604684472084045,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.7435547113418579,0.2596203088760376,1.1809548139572144,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,298.271240234375,286.92608642578125,1.0,0.5975853800773621,1.0,1.0,0.0,1.0,-3.1577422618865967,3.1577341556549072,8.020669156394433e-06,2.4404871463775635,0.6013938188552856,0.6013938188552856,0.0,164.6685028076172,144.0,17735.193359375,-0.0,2687.255126953125,1.0,283.1499938964844,286.35162353515625,290.231689453125,291.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,18136.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235606074333191,1.0,0.0,0.0,1.3228681087493896,1.322873592376709,1.1676871736199248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.675537109375,0.0,109.34720611572266,1895.4371337890625,0.0,1067.699951171875,0.3750022649765014,1.0,0.0,3.0,1.0,0.0
12316920,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8440190553665161,0.3844346106052398,0.3479992747306824,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8965750336647034,0.4620580673217773,0.4391824603080749,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8741018176078796,0.4285467863082886,0.3011404573917389,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8396307826042175,0.3782829046249389,0.3604684472084045,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.7435547113418579,0.2596203088760376,1.1809548139572144,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,298.271240234375,286.92608642578125,1.0,0.5975853800773621,1.0,1.0,0.0,1.0,-3.1577422618865967,3.1577341556549072,8.020669156394433e-06,2.4404871463775635,0.6013938188552856,0.6013938188552856,0.0,164.6685028076172,144.0,17735.193359375,-0.0,2687.255126953125,1.0,283.1499938964844,286.35162353515625,290.231689453125,291.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,18136.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235606074333191,1.0,0.0,0.0,1.3228681087493896,1.322873592376709,1.1676871736199248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.675537109375,0.0,109.34720611572266,1895.4371337890625,0.0,1067.699951171875,0.3750022649765014,1.0,0.0,3.0,1.0,0.0
12316980,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.856579601764679,0.3853135704994201,0.3484641015529632,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.9115227460861206,0.4635151326656341,0.4402127861976623,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8882153034210205,0.4300117492675781,0.3019071519374847,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8524747490882874,0.3798152506351471,0.3615737557411194,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.7547656893730164,0.2605920732021332,1.1837189197540283,286.935546875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,298.2709045410156,286.9360656738281,1.0,0.5939044952392578,1.0,1.0,0.0,1.0,-3.165114402770996,3.1651065349578857,8.058374078245834e-06,2.4462697505950928,0.6004433631896973,0.6004433631896973,0.0,156.5894012451172,144.0,17730.236328125,-0.0,2658.37158203125,1.0,283.1499938964844,286.3612060546875,290.2430114746094,291.4554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18130.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231058835983276,1.0,0.0,0.0,1.3185794353485107,1.3185850381851196,1.1601284199969086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.43603515625,0.0,108.58717346191406,1895.4371337890625,0.0,1064.8779296875,0.3741768002510071,1.0,0.0,3.0,1.0,0.0
12317040,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8610319495201111,0.3855931758880615,0.3486101031303406,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.9170985221862792,0.4639774858951568,0.4405374825000763,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.8931522369384766,0.4304770529270172,0.302149087190628,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8570170998573303,0.3803004324436188,0.3619211912155151,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.7587367296218872,0.2608992159366607,1.1845792531967163,286.9386291503906,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,298.27081298828125,286.9391784667969,1.0,0.5926952958106995,1.0,1.0,0.0,1.0,-3.167423725128174,3.1674156188964844,8.070201147347689e-06,2.448081016540528,0.6001524329185486,0.6001524329185486,0.0,153.96009826660156,132.0,17728.865234375,-0.0,2648.76123046875,1.0,283.1499938964844,286.3641967773437,290.2467041015625,291.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18128.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229636669158936,1.0,0.0,0.0,1.3172664642333984,1.3172719478607178,1.1578190850514149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.343505859375,0.0,108.35514831542967,1895.4371337890625,0.0,1063.996337890625,0.3739241659641266,1.0,0.0,3.0,1.0,0.0
12317100,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8711811304092407,0.3861783444881439,0.3489130735397339,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9299349188804626,0.4649438560009002,0.4412129521369934,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.9042671322822572,0.4314503669738769,0.3026529550552368,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.867364764213562,0.3813128769397735,0.3626425266265869,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.7677869200706482,0.2615391314029693,1.1863524913787842,286.9450378417969,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,298.27069091796875,286.945556640625,1.0,0.5901076793670654,1.0,1.0,0.0,1.0,-3.1722054481506348,3.1721973419189453,8.094720215012785e-06,2.4518308639526367,0.5995625257492065,0.5995625257492065,0.0,148.36920166015625,132.0,17726.369140625,-0.0,2628.02099609375,1.0,283.1499938964844,286.37030029296875,290.2545471191406,291.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18123.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622672975063324,1.0,0.0,0.0,1.3146024942398071,1.3146079778671265,1.1531408006248969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.2939453125,0.0,107.88533782958984,1895.4371337890625,0.0,1062.19580078125,0.3734117448329925,1.0,0.0,3.0,1.0,0.0
12317160,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.882568359375,0.3867655992507934,0.3492147326469421,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.9439896941184998,0.4659128189086914,0.4418875277042389,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.917448103427887,0.4324271976947784,0.3031568229198456,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.8789758086204529,0.3823263049125671,0.3633613884449005,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.7779427766799927,0.2621783316135406,1.1881057024002075,286.95135498046875,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,298.2705993652344,286.9518737792969,1.0,0.5874585509300232,1.0,1.0,0.0,1.0,-3.176957607269287,3.1769495010375977,8.119122867356054e-06,2.455557346343994,0.598993718624115,0.598993718624115,0.0,142.67962646484375,120.0,17724.3828125,-0.0,2606.62060546875,1.0,283.1499938964844,286.37628173828125,290.2626037597656,291.4747009277344,293.1499938964844,293.1499938964844,283.1499938964844,18119.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223904490470886,1.0,0.0,0.0,1.312028884887695,1.3120343685150146,1.148630062175471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.3173828125,0.0,107.43243408203124,1895.4371337890625,0.0,1060.448486328125,0.3729166090488434,1.0,0.0,3.0,1.0,0.0
12317220,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9098310470581056,0.3879421651363373,0.3498139083385467,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.973810076713562,0.4678539335727691,0.4432335495948791,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9495047926902772,0.4343868196010589,0.304164171218872,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9065999984741212,0.3843525350093841,0.364791989326477,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.8020127415657043,0.2634523510932922,1.1915597915649414,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,298.2704467773437,286.9642028808594,1.0,0.5820308923721313,1.0,1.0,0.0,1.0,-3.1863813400268555,3.186372995376587,8.167619853338692e-06,2.4629452228546143,0.5979225635528564,0.5979225635528564,0.0,131.1021728515625,108.0,17722.1328125,-0.0,2562.3779296875,1.0,283.1499938964844,286.38800048828125,290.2792358398437,291.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218529939651489,1.0,0.0,0.0,1.3071588277816772,1.3071643114089966,1.1401189681237157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.58251953125,0.0,106.57748413085938,1895.4371337890625,0.0,1057.1295166015625,0.371978759765625,1.0,0.0,3.0,1.0,0.0
12317280,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9098310470581056,0.3879421651363373,0.3498139083385467,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.973810076713562,0.4678539335727691,0.4432335495948791,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9495047926902772,0.4343868196010589,0.304164171218872,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9065999984741212,0.3843525350093841,0.364791989326477,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.8020127415657043,0.2634523510932922,1.1915597915649414,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,298.2704467773437,286.9642028808594,1.0,0.5820308923721313,1.0,1.0,0.0,1.0,-3.1863813400268555,3.186372995376587,8.167619853338692e-06,2.4629452228546143,0.5979225635528564,0.5979225635528564,0.0,131.1021728515625,108.0,17722.1328125,-0.0,2562.3779296875,1.0,283.1499938964844,286.38800048828125,290.2792358398437,291.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218529939651489,1.0,0.0,0.0,1.3071588277816772,1.3071643114089966,1.1401189681237157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.58251953125,0.0,106.57748413085938,1895.4371337890625,0.0,1057.1295166015625,0.371978759765625,1.0,0.0,3.0,1.0,0.0
12317340,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9459691643714904,0.3891072869300842,0.3504278361797333,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698287546634674,0.4419452846050262,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9825509786605836,0.4363391399383545,0.3051860630512237,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9432750344276428,0.386364609003067,0.3662351369857788,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8289828896522522,0.26470947265625,1.1950572729110718,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,298.2702941894531,286.97564697265625,1.0,0.5763354301452637,1.0,1.0,0.0,1.0,-3.1929290294647217,3.192920684814453,8.20232253317954e-06,2.468449354171753,0.5969446897506714,0.5969446897506714,0.0,119.87288665771484,111.0,17716.146484375,-0.0,2513.972900390625,1.0,283.1499938964844,286.39898681640625,290.2966003417969,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213577389717102,1.0,0.0,0.0,1.3026857376098633,1.3026912212371826,1.1323293591658513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.086181640625,0.0,105.79375457763672,1895.4371337890625,0.0,1054.0784912109375,0.3711152672767639,1.0,0.0,3.0,1.0,0.0
12317400,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9459691643714904,0.3891072869300842,0.3504278361797333,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698287546634674,0.4419452846050262,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9825509786605836,0.4363391399383545,0.3051860630512237,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9432750344276428,0.386364609003067,0.3662351369857788,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8289828896522522,0.26470947265625,1.1950572729110718,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,298.2702941894531,286.97564697265625,1.0,0.5763354301452637,1.0,1.0,0.0,1.0,-3.1929290294647217,3.192920684814453,8.20232253317954e-06,2.468449354171753,0.5969446897506714,0.5969446897506714,0.0,119.87288665771484,111.0,17716.146484375,-0.0,2513.972900390625,1.0,283.1499938964844,286.39898681640625,290.2966003417969,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213577389717102,1.0,0.0,0.0,1.3026857376098633,1.3026912212371826,1.1323293591658513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.086181640625,0.0,105.79375457763672,1895.4371337890625,0.0,1054.0784912109375,0.3711152672767639,1.0,0.0,3.0,1.0,0.0
12317460,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9576410055160522,0.3901379108428955,0.3512636721134186,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9990000128746032,0.473526269197464,0.4284339547157287,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9920865297317504,0.4381720423698425,0.3063884377479553,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9558197855949402,0.3882652819156647,0.3679250180721283,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8381106853485107,0.2658602893352508,1.1997305154800415,286.97625732421875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,298.2724609375,286.9764099121094,1.0,0.5738013386726379,1.0,1.0,0.0,1.0,-3.186607837677002,3.1865997314453125,8.169549801095854e-06,2.463430404663086,0.5958524942398071,0.5958524942398071,0.0,116.43621063232422,131.0,17666.798828125,-0.0,2483.06689453125,1.0,283.1499938964844,286.4017333984375,290.3135070800781,291.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18102.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207152605056763,1.0,0.0,0.0,1.298158049583435,1.2981635332107544,1.1244718933767217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4462890625,0.0,105.02801513671876,1895.4371337890625,0.0,1050.1295166015625,0.3702673614025116,1.0,0.0,3.0,1.0,0.0
12317520,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9576410055160522,0.3901379108428955,0.3512636721134186,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9990000128746032,0.473526269197464,0.4284339547157287,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9920865297317504,0.4381720423698425,0.3063884377479553,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9558197855949402,0.3882652819156647,0.3679250180721283,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8381106853485107,0.2658602893352508,1.1997305154800415,286.97625732421875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,298.2724609375,286.9764099121094,1.0,0.5738013386726379,1.0,1.0,0.0,1.0,-3.186607837677002,3.1865997314453125,8.169549801095854e-06,2.463430404663086,0.5958524942398071,0.5958524942398071,0.0,116.43621063232422,131.0,17666.798828125,-0.0,2483.06689453125,1.0,283.1499938964844,286.4017333984375,290.3135070800781,291.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18102.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207152605056763,1.0,0.0,0.0,1.298158049583435,1.2981635332107544,1.1244718933767217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4462890625,0.0,105.02801513671876,1895.4371337890625,0.0,1050.1295166015625,0.3702673614025116,1.0,0.0,3.0,1.0,0.0
12317580,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9507960677146912,0.3911738991737366,0.3522565364837646,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.9990000128746032,0.4771182835102081,0.4382714033126831,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9872239232063292,0.4400195181369781,0.3077217936515808,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9497162699699402,0.3901824653148651,0.3697998821735382,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8333938717842102,0.2670320570468902,1.205325484275818,286.99365234375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,298.2757263183594,286.994873046875,1.0,0.5795812606811523,1.0,1.0,0.0,1.0,-3.210172414779663,3.2101640701293945,8.28981319500599e-06,2.481243371963501,0.5950466990470886,0.5950466990470886,0.0,119.69485473632812,151.0,17712.791015625,-0.0,2547.103515625,1.0,283.1499938964844,286.4164428710937,290.3310852050781,291.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197859644889832,1.0,0.0,0.0,1.2941040992736816,1.294109582901001,1.117459760280326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.083740234375,0.0,104.31571197509766,1895.4371337890625,0.0,1044.43701171875,0.3694794774055481,1.0,0.0,3.0,1.0,0.0
12317640,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9507960677146912,0.3911738991737366,0.3522565364837646,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.9990000128746032,0.4771182835102081,0.4382714033126831,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9872239232063292,0.4400195181369781,0.3077217936515808,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9497162699699402,0.3901824653148651,0.3697998821735382,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8333938717842102,0.2670320570468902,1.205325484275818,286.99365234375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,298.2757263183594,286.994873046875,1.0,0.5795812606811523,1.0,1.0,0.0,1.0,-3.210172414779663,3.2101640701293945,8.28981319500599e-06,2.481243371963501,0.5950466990470886,0.5950466990470886,0.0,119.69485473632812,151.0,17712.791015625,-0.0,2547.103515625,1.0,283.1499938964844,286.4164428710937,290.3310852050781,291.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197859644889832,1.0,0.0,0.0,1.2941040992736816,1.294109582901001,1.117459760280326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.083740234375,0.0,104.31571197509766,1895.4371337890625,0.0,1044.43701171875,0.3694794774055481,1.0,0.0,3.0,1.0,0.0
12317700,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.941946506500244,0.3917220830917358,0.352838784456253,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.9990000128746032,0.4777329266071319,0.4499810934066772,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9803977608680724,0.4409731328487396,0.3084551990032196,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9412375688552856,0.3911627829074859,0.3708222508430481,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8271945118904114,0.2676294147968292,1.2084988355636597,287.0093078613281,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,298.2745056152344,287.0107727050781,1.0,0.5846755504608154,1.0,1.0,0.0,1.0,-3.230628728866577,3.2306203842163086,8.395702025154606e-06,2.497015476226806,0.5948545932769775,0.5948545932769775,0.0,123.37899780273438,151.0,17767.4609375,-0.0,2608.297607421875,1.0,283.1499938964844,286.4292297363281,290.3419189453125,291.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18076.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195353865623474,1.0,0.0,0.0,1.2926523685455322,1.292657732963562,1.1149538181598473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.08056640625,0.0,104.0359115600586,1895.4371337890625,0.0,1042.90576171875,0.3691686689853668,1.0,0.0,3.0,1.0,0.0
12317760,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9225305318832396,0.3922378420829773,0.3535575270652771,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.9874590635299684,0.4777946472167969,0.4528387784957886,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.9639471173286438,0.4418965876102447,0.3092952668666839,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9222130179405212,0.3921082019805908,0.3719832897186279,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.8136130571365356,0.2681822180747986,1.2122864723205566,287.0228271484375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,298.2714233398437,287.02349853515625,1.0,0.5901699066162109,1.0,1.0,0.0,1.0,-3.2419729232788086,3.241964340209961,8.455963325104676e-06,2.5062575340271,0.5947385430335999,0.5947385430335999,0.0,130.29306030273438,171.0,17800.173828125,-0.0,2669.322265625,1.0,283.1499938964844,286.4407958984375,290.35406494140625,291.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195885539054871,1.0,0.0,0.0,1.2916042804718018,1.291609764099121,1.1131466948199889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.383544921875,0.0,103.81982421875,1895.4371337890625,0.0,1043.230712890625,0.3689259886741638,1.0,0.0,3.0,1.0,0.0
12317820,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8860797882080078,0.3931286334991455,0.3549845814704895,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9518396258354188,0.478554904460907,0.4539978504180908,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9248355031013488,0.4436221420764923,0.3109789192676544,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.886480987071991,0.3938851058483124,0.3743106722831726,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7836890816688538,0.2691670954227447,1.2198190689086914,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,298.2666931152344,287.03863525390625,1.0,0.6019964218139648,1.0,1.0,0.0,1.0,-3.259154319763184,3.259145736694336,8.545990567654371e-06,2.519603490829468,0.5945371985435486,0.5945371985435486,0.0,146.94662475585938,191.0,17844.923828125,-0.0,2796.859130859375,1.0,283.1499938964844,286.4537658691406,290.3777770996094,291.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202759146690369,1.0,0.0,0.0,1.2899585962295532,1.2899640798568726,1.1103119135214001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.67578125,0.0,103.4917449951172,1895.4371337890625,0.0,1047.435302734375,0.3685576915740967,1.0,0.0,3.0,1.0,0.0
12317880,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8860797882080078,0.3931286334991455,0.3549845814704895,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9518396258354188,0.478554904460907,0.4539978504180908,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9248355031013488,0.4436221420764923,0.3109789192676544,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.886480987071991,0.3938851058483124,0.3743106722831726,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7836890816688538,0.2691670954227447,1.2198190689086914,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,298.2666931152344,287.03863525390625,1.0,0.6019964218139648,1.0,1.0,0.0,1.0,-3.259154319763184,3.259145736694336,8.545990567654371e-06,2.519603490829468,0.5945371985435486,0.5945371985435486,0.0,146.94662475585938,191.0,17844.923828125,-0.0,2796.859130859375,1.0,283.1499938964844,286.4537658691406,290.3777770996094,291.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202759146690369,1.0,0.0,0.0,1.2899585962295532,1.2899640798568726,1.1103119135214001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.67578125,0.0,103.4917449951172,1895.4371337890625,0.0,1047.435302734375,0.3685576915740967,1.0,0.0,3.0,1.0,0.0
