time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.856873095035553,0.3938914537429809,0.3563489019870758,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161298274993896,0.4797511100769043,0.4557392597198486,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8923547863960266,0.4452320635318756,0.3126251697540283,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8578751683235168,0.395551323890686,0.3765937685966491,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7583872079849243,0.2700366079807281,1.2271177768707275,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,298.2626953125,287.05291748046875,1.0,0.6145728230476379,1.0,1.0,0.0,1.0,-3.27639102935791,3.2763822078704834,8.636870006739628e-06,2.5330255031585693,0.5945514440536499,0.5945514440536499,0.0,165.32217407226562,211.0,17896.564453125,-0.0,2935.61669921875,1.0,283.1499938964844,286.4655456542969,290.3994140625,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621131956577301,1.0,0.0,0.0,1.2891902923583984,1.2891957759857178,1.1089896645444247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.64892578125,0.0,103.31124877929688,1895.4371337890625,0.0,1052.689208984375,0.3683547079563141,1.0,0.0,3.0,1.0,0.0
12318000,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.856873095035553,0.3938914537429809,0.3563489019870758,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161298274993896,0.4797511100769043,0.4557392597198486,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8923547863960266,0.4452320635318756,0.3126251697540283,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8578751683235168,0.395551323890686,0.3765937685966491,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7583872079849243,0.2700366079807281,1.2271177768707275,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,298.2626953125,287.05291748046875,1.0,0.6145728230476379,1.0,1.0,0.0,1.0,-3.27639102935791,3.2763822078704834,8.636870006739628e-06,2.5330255031585693,0.5945514440536499,0.5945514440536499,0.0,165.32217407226562,211.0,17896.564453125,-0.0,2935.61669921875,1.0,283.1499938964844,286.4655456542969,290.3994140625,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621131956577301,1.0,0.0,0.0,1.2891902923583984,1.2891957759857178,1.1089896645444247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.64892578125,0.0,103.31124877929688,1895.4371337890625,0.0,1052.689208984375,0.3683547079563141,1.0,0.0,3.0,1.0,0.0
12318060,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335630297660828,0.3945612609386444,0.3576614260673523,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886888027191162,0.4810807704925537,0.4576983451843261,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669456839561462,0.4467531442642212,0.3142349123954773,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350744247436523,0.3971282541751861,0.3788277804851532,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382348775863647,0.2708125412464142,1.234162211418152,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,298.2587890625,287.06622314453125,1.0,0.6274404525756836,1.0,1.0,0.0,1.0,-3.293419361114502,3.293410539627075,8.727128260943573e-06,2.546287298202514,0.5947895646095276,0.5947895646095276,0.0,184.6787109375,214.0,17954.5625,-0.0,3080.860107421875,1.0,283.1499938964844,286.4761657714844,290.42059326171875,291.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219325661659241,1.0,0.0,0.0,1.289335012435913,1.2893404960632324,1.1092386387190345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.80859375,0.0,103.28167724609376,1895.4371337890625,0.0,1057.62060546875,0.3683204054832458,1.0,0.0,3.0,1.0,0.0
12318120,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335630297660828,0.3945612609386444,0.3576614260673523,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886888027191162,0.4810807704925537,0.4576983451843261,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669456839561462,0.4467531442642212,0.3142349123954773,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350744247436523,0.3971282541751861,0.3788277804851532,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382348775863647,0.2708125412464142,1.234162211418152,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,298.2587890625,287.06622314453125,1.0,0.6274404525756836,1.0,1.0,0.0,1.0,-3.293419361114502,3.293410539627075,8.727128260943573e-06,2.546287298202514,0.5947895646095276,0.5947895646095276,0.0,184.6787109375,214.0,17954.5625,-0.0,3080.860107421875,1.0,283.1499938964844,286.4761657714844,290.42059326171875,291.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219325661659241,1.0,0.0,0.0,1.289335012435913,1.2893404960632324,1.1092386387190345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.80859375,0.0,103.28167724609376,1895.4371337890625,0.0,1057.62060546875,0.3683204054832458,1.0,0.0,3.0,1.0,0.0
12318180,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8230276703834534,0.3950752019882202,0.3585090935230255,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748596191406,0.8766229152679443,0.4822162985801697,0.4591610729694366,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8556784391403198,0.4479791224002838,0.3153886497020721,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8249945044517517,0.3983987867832184,0.3804338574409485,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.7292733788490295,0.2714094519615173,1.238787055015564,287.0748596191406,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,298.2554931640625,287.07525634765625,1.0,0.6343841552734375,1.0,1.0,0.0,1.0,-3.305083036422729,3.3050742149353027,8.789381354290526e-06,2.5554330348968506,0.5951467156410217,0.5951467156410217,0.0,195.3888092041016,214.0,18001.1171875,-0.0,3166.810791015625,1.0,283.1499938964844,286.4833374023437,290.4388427734375,291.66754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225525140762329,1.0,0.0,0.0,1.290141463279724,1.2901469469070437,1.1106267550076154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.77734375,0.0,103.37179565429688,1895.4371337890625,0.0,1061.4505615234375,0.3684200048446655,1.0,0.0,3.0,1.0,0.0
12318240,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.8215579390525818,0.3951715230941772,0.3586521744728088,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.8749755024909973,0.4824334383010864,0.4594238400459289,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.854152500629425,0.4482099711894989,0.3155934810638428,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.823615312576294,0.3986379504203796,0.3807193338871002,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.7280391454696655,0.271520733833313,1.2395719289779663,287.07635498046875,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,298.2549133300781,287.07672119140625,1.0,0.6354837417602539,1.0,1.0,0.0,1.0,-3.3071048259735107,3.307096004486084,8.800182513368782e-06,2.5570130348205566,0.5952295064926147,0.5952295064926147,0.0,196.9944305419922,217.0,18009.884765625,-0.0,3180.353271484375,1.0,283.1499938964844,286.4844665527344,290.4423522949219,291.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622664749622345,1.0,0.0,0.0,1.2903605699539185,1.2903660535812378,1.111004053200304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.10205078125,0.0,103.40023040771484,1895.4371337890625,0.0,1062.1451416015625,0.3684515953063965,1.0,0.0,3.0,1.0,0.0
12318300,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8176683783531189,0.3954699039459228,0.3590736985206604,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.8706918358802795,0.4831119477748871,0.4602216780185699,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.8501983284950256,0.4489264488220215,0.3162121772766113,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8200150728225708,0.3993805944919586,0.3815822303295135,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.7248010635375977,0.2718653082847595,1.2418912649154663,287.0806579589844,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,298.2530517578125,287.0809936523437,1.0,0.6385511755943298,1.0,1.0,0.0,1.0,-3.313143253326416,3.3131344318389893,8.832475032249931e-06,2.561731338500977,0.5955216288566589,0.5955216288566589,0.0,201.3842620849609,217.0,18037.6171875,-0.0,3218.6005859375,1.0,283.1499938964844,286.4876708984375,290.4534606933594,291.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17971.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230024099349976,1.0,0.0,0.0,1.291185736656189,1.2911911010742188,1.112425351834645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.280029296875,0.0,103.51277923583984,1895.4371337890625,0.0,1064.2364501953125,0.3685768842697143,1.0,0.0,3.0,1.0,0.0
12318360,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8145695924758911,0.3957642912864685,0.3594646453857422,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8673808574676514,0.483788251876831,0.4609901309013366,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.847155749797821,0.4496353268623352,0.3168044984340668,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8172139525413513,0.4001167416572571,0.3824101090431213,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844421386719,0.7222583293914795,0.2722063958644867,1.244055986404419,287.08453369140625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,298.2513122558594,287.0848693847656,1.0,0.6411849856376648,1.0,1.0,0.0,1.0,-3.318849563598633,3.318840742111206,8.86304314917652e-06,2.5661890506744385,0.5958647727966309,0.5958647727966309,0.0,205.0343170166016,205.0,18066.17578125,-0.0,3252.0439453125,1.0,283.1499938964844,286.4904479980469,290.4647827148437,291.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17962.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233237385749817,1.0,0.0,0.0,1.2922228574752808,1.2922282218933103,1.114213006303544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.541259765625,0.0,103.66085815429688,1895.4371337890625,0.0,1066.2291259765625,0.3687418699264526,1.0,0.0,3.0,1.0,0.0
12318420,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161892890930176,0.3963551223278045,0.359939843416214,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8695720434188843,0.4851352870464325,0.462201863527298,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8492957353591919,0.4510411322116852,0.317742109298706,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193710446357727,0.4015792310237884,0.3837336301803589,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.7238706946372986,0.2728900611400604,1.2468541860580444,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,298.24810791015625,287.0901184082031,1.0,0.6413152813911438,1.0,1.0,0.0,1.0,-3.326967716217041,3.3269588947296143,8.906787115847692e-06,2.572593688964844,0.5966839790344238,0.5966839790344238,0.0,204.11119079589844,193.0,18119.060546875,-0.0,3265.074951171875,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,17943.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239330172538757,1.0,0.0,0.0,1.294891119003296,1.2948964834213257,1.1188191706423822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.115234375,0.0,104.0587158203125,1895.4371337890625,0.0,1070.0152587890625,0.3691848814487457,1.0,0.0,3.0,1.0,0.0
12318480,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161892890930176,0.3963551223278045,0.359939843416214,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8695720434188843,0.4851352870464325,0.462201863527298,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8492957353591919,0.4510411322116852,0.317742109298706,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193710446357727,0.4015792310237884,0.3837336301803589,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.7238706946372986,0.2728900611400604,1.2468541860580444,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,298.24810791015625,287.0901184082031,1.0,0.6413152813911438,1.0,1.0,0.0,1.0,-3.326967716217041,3.3269588947296143,8.906787115847692e-06,2.572593688964844,0.5966839790344238,0.5966839790344238,0.0,204.11119079589844,193.0,18119.060546875,-0.0,3265.074951171875,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,17943.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239330172538757,1.0,0.0,0.0,1.294891119003296,1.2948964834213257,1.1188191706423822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.115234375,0.0,104.0587158203125,1895.4371337890625,0.0,1070.0152587890625,0.3691848814487457,1.0,0.0,3.0,1.0,0.0
12318540,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228373527526855,0.3969688415527344,0.3602431416511535,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8775825500488281,0.4864872097969055,0.4632165431976318,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8568962812423706,0.45245161652565,0.318532645702362,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.826534628868103,0.4030495584011078,0.3848607540130615,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.7298329472541809,0.2736026346683502,1.2488080263137815,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,298.2454528808594,287.0932312011719,1.0,0.6387221813201904,1.0,1.0,0.0,1.0,-3.333210229873657,3.3332014083862305,8.940445695770904e-06,2.5774991512298584,0.5976892709732056,0.5976892709732056,0.0,198.02520751953125,181.0,18173.357421875,-0.0,3244.54345703125,1.0,283.1499938964844,286.4953918457031,290.5120849609375,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17926.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244902610778809,1.0,0.0,0.0,1.29834246635437,1.2983479499816897,1.1247913533907197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.866455078125,0.0,104.5905990600586,1895.4371337890625,0.0,1073.486572265625,0.3697766065597534,1.0,0.0,3.0,1.0,0.0
12318600,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228373527526855,0.3969688415527344,0.3602431416511535,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8775825500488281,0.4864872097969055,0.4632165431976318,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8568962812423706,0.45245161652565,0.318532645702362,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.826534628868103,0.4030495584011078,0.3848607540130615,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.7298329472541809,0.2736026346683502,1.2488080263137815,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,298.2454528808594,287.0932312011719,1.0,0.6387221813201904,1.0,1.0,0.0,1.0,-3.333210229873657,3.3332014083862305,8.940445695770904e-06,2.5774991512298584,0.5976892709732056,0.5976892709732056,0.0,198.02520751953125,181.0,18173.357421875,-0.0,3244.54345703125,1.0,283.1499938964844,286.4953918457031,290.5120849609375,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17926.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244902610778809,1.0,0.0,0.0,1.29834246635437,1.2983479499816897,1.1247913533907197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.866455078125,0.0,104.5905990600586,1895.4371337890625,0.0,1073.486572265625,0.3697766065597534,1.0,0.0,3.0,1.0,0.0
12318660,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8326886892318726,0.3975939750671386,0.3604602813720703,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895366191864014,0.4878360331058502,0.4641259014606476,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8682976961135864,0.4538617730140686,0.3192469477653503,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8369841575622559,0.4045236110687256,0.3858883380889892,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386712431907654,0.2743417620658874,1.250391125679016,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,298.2432861328125,287.0951538085937,1.0,0.6346233487129211,1.0,1.0,0.0,1.0,-3.33856463432312,3.3385555744171143,8.969363079813775e-06,2.581705331802368,0.5989034175872803,0.5989034175872803,0.0,189.2440643310547,169.0,18232.806640625,-0.0,3206.5712890625,1.0,283.1499938964844,286.4955444335937,290.5370178222656,291.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,17907.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250305771827698,1.0,0.0,0.0,1.3026282787322998,1.3026336431503296,1.1322293858029303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.073486328125,0.0,105.26323699951172,1895.4371337890625,0.0,1076.8602294921875,0.3705232739448547,1.0,0.0,3.0,1.0,0.0
12318720,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8326886892318726,0.3975939750671386,0.3604602813720703,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895366191864014,0.4878360331058502,0.4641259014606476,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8682976961135864,0.4538617730140686,0.3192469477653503,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8369841575622559,0.4045236110687256,0.3858883380889892,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386712431907654,0.2743417620658874,1.250391125679016,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,298.2432861328125,287.0951538085937,1.0,0.6346233487129211,1.0,1.0,0.0,1.0,-3.33856463432312,3.3385555744171143,8.969363079813775e-06,2.581705331802368,0.5989034175872803,0.5989034175872803,0.0,189.2440643310547,169.0,18232.806640625,-0.0,3206.5712890625,1.0,283.1499938964844,286.4955444335937,290.5370178222656,291.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,17907.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250305771827698,1.0,0.0,0.0,1.3026282787322998,1.3026336431503296,1.1322293858029303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.073486328125,0.0,105.26323699951172,1895.4371337890625,0.0,1076.8602294921875,0.3705232739448547,1.0,0.0,3.0,1.0,0.0
12318780,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453543782234192,0.3982173800468445,0.3606252074241638,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.904766321182251,0.489171952009201,0.4649690985679626,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.882996141910553,0.4552623033523559,0.3199146389961242,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8503890633583069,0.4059923589229584,0.3868567943572998,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.7500949501991272,0.2750978171825409,1.2517940998077393,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,298.24139404296875,287.0961608886719,1.0,0.6296955943107605,1.0,1.0,0.0,1.0,-3.3434324264526367,3.343423366546631,8.995691132440697e-06,2.5855283737182617,0.6003484725952148,0.6003484725952148,0.0,179.01101684570312,157.0,18299.224609375,-0.0,3159.098388671875,1.0,283.1499938964844,286.49462890625,290.5630187988281,291.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17887.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256194114685059,1.0,0.0,0.0,1.307819366455078,1.3078248500823977,1.141271539495392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.8671875,0.0,106.08897399902344,1895.4371337890625,0.0,1080.5455322265625,0.3714370131492615,1.0,0.0,3.0,1.0,0.0
12318840,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453543782234192,0.3982173800468445,0.3606252074241638,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.904766321182251,0.489171952009201,0.4649690985679626,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.882996141910553,0.4552623033523559,0.3199146389961242,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8503890633583069,0.4059923589229584,0.3868567943572998,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.7500949501991272,0.2750978171825409,1.2517940998077393,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,298.24139404296875,287.0961608886719,1.0,0.6296955943107605,1.0,1.0,0.0,1.0,-3.3434324264526367,3.343423366546631,8.995691132440697e-06,2.5855283737182617,0.6003484725952148,0.6003484725952148,0.0,179.01101684570312,157.0,18299.224609375,-0.0,3159.098388671875,1.0,283.1499938964844,286.49462890625,290.5630187988281,291.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17887.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256194114685059,1.0,0.0,0.0,1.307819366455078,1.3078248500823977,1.141271539495392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.8671875,0.0,106.08897399902344,1895.4371337890625,0.0,1080.5455322265625,0.3714370131492615,1.0,0.0,3.0,1.0,0.0
12318900,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8528221249580383,0.3985248804092407,0.3606928884983063,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.914127767086029,0.4898321032524109,0.4653716087341308,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.891554594039917,0.4559560418128967,0.3202352523803711,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8582780957221985,0.406721830368042,0.3873246014118194,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7568444013595581,0.2754789888858795,1.252454400062561,287.0962829589844,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,298.2405090332031,287.0963134765625,1.0,0.6270389556884766,1.0,1.0,0.0,1.0,-3.345740556716919,3.345731496810913,9.008186680148356e-06,2.587340831756592,0.6011667251586914,0.6011667251586914,0.0,173.57012939453125,157.0,18335.46875,-0.0,3133.17529296875,1.0,283.1499938964844,286.4937744140625,290.5764465332031,291.8258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17876.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625953197479248,1.0,0.0,0.0,1.3107893466949463,1.310794711112976,1.1464607752031958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.00830078125,0.0,106.5656509399414,1895.4371337890625,0.0,1082.638427734375,0.3719629347324371,1.0,0.0,3.0,1.0,0.0
12318960,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8611243367195129,0.3988281190395355,0.3607523143291473,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.924859344959259,0.4904859066009521,0.4657633900642395,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.9009193181991576,0.4566442370414734,0.3205485045909881,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8670268058776855,0.4074467122554779,0.3877834379673004,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.7643473744392395,0.2758606076240539,1.2530946731567385,287.09625244140625,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,298.2396545410156,287.09625244140625,1.0,0.6242976784706116,1.0,1.0,0.0,1.0,-3.3479819297790527,3.347972869873047,9.02033116290113e-06,2.589101076126098,0.6020511388778687,0.6020511388778687,0.0,167.9950714111328,145.0,18373.853515625,-0.0,3106.301025390625,1.0,283.1499938964844,286.4926452636719,290.590087890625,291.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17864.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263201832771301,1.0,0.0,0.0,1.3140175342559814,1.3140230178833008,1.1521148479687326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.310546875,0.0,107.08682250976562,1895.4371337890625,0.0,1084.9427490234375,0.3725367188453674,1.0,0.0,3.0,1.0,0.0
12319020,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.880567193031311,0.3994189798831939,0.3608486950397491,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.949230968952179,0.4917718172073364,0.4665174782276153,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9239469170570374,0.4580012857913971,0.3211548626422882,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8873897194862366,0.4088799059391022,0.3886764049530029,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7818771004676819,0.2766214609146118,1.25432288646698,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,298.23797607421875,287.095458984375,1.0,0.6186338067054749,1.0,1.0,0.0,1.0,-3.352285385131836,3.35227632522583,9.043668796948625e-06,2.592480182647705,0.6040282845497131,0.6040282845497131,0.0,156.57974243164062,133.0,18457.41015625,-0.0,3050.52783203125,1.0,283.1499938964844,286.4896240234375,290.6180725097656,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17840.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271659135818481,1.0,0.0,0.0,1.3212882280349731,1.3212937116622925,1.1648998565760849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40673828125,0.0,108.27100372314452,1895.4371337890625,0.0,1090.2664794921875,0.3738354444503784,1.0,0.0,3.0,1.0,0.0
12319080,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.880567193031311,0.3994189798831939,0.3608486950397491,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.949230968952179,0.4917718172073364,0.4665174782276153,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9239469170570374,0.4580012857913971,0.3211548626422882,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8873897194862366,0.4088799059391022,0.3886764049530029,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7818771004676819,0.2766214609146118,1.25432288646698,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,298.23797607421875,287.095458984375,1.0,0.6186338067054749,1.0,1.0,0.0,1.0,-3.352285385131836,3.35227632522583,9.043668796948625e-06,2.592480182647705,0.6040282845497131,0.6040282845497131,0.0,156.57974243164062,133.0,18457.41015625,-0.0,3050.52783203125,1.0,283.1499938964844,286.4896240234375,290.6180725097656,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17840.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271659135818481,1.0,0.0,0.0,1.3212882280349731,1.3212937116622925,1.1648998565760849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40673828125,0.0,108.27100372314452,1895.4371337890625,0.0,1090.2664794921875,0.3738354444503784,1.0,0.0,3.0,1.0,0.0
12319140,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9044547080993652,0.3999841809272766,0.3609155118465423,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.975352108478546,0.4930239617824554,0.4672328531742096,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9524651169776917,0.4593279063701629,0.3217349052429199,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9126132130622864,0.4102860987186432,0.3895370364189148,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032716512680054,0.2773739099502563,1.2554813623428345,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,298.236328125,287.0936889648437,1.0,0.6127974390983582,1.0,1.0,0.0,1.0,-3.3563523292541504,3.3563432693481445,9.065752237802371e-06,2.5956742763519287,0.6063087582588196,0.6063087582588196,0.0,144.9448699951172,136.0,18550.716796875,-0.0,2992.83203125,1.0,283.1499938964844,286.4853820800781,290.64697265625,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281821727752686,1.0,0.0,0.0,1.3297539949417114,1.3297594785690308,1.1798751131664177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.18701171875,0.0,109.66688537597656,1895.4371337890625,0.0,1096.68798828125,0.3753573894500732,1.0,0.0,3.0,1.0,0.0
12319200,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9044547080993652,0.3999841809272766,0.3609155118465423,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.975352108478546,0.4930239617824554,0.4672328531742096,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9524651169776917,0.4593279063701629,0.3217349052429199,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9126132130622864,0.4102860987186432,0.3895370364189148,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032716512680054,0.2773739099502563,1.2554813623428345,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,298.236328125,287.0936889648437,1.0,0.6127974390983582,1.0,1.0,0.0,1.0,-3.3563523292541504,3.3563432693481445,9.065752237802371e-06,2.5956742763519287,0.6063087582588196,0.6063087582588196,0.0,144.9448699951172,136.0,18550.716796875,-0.0,2992.83203125,1.0,283.1499938964844,286.4853820800781,290.64697265625,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281821727752686,1.0,0.0,0.0,1.3297539949417114,1.3297594785690308,1.1798751131664177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.18701171875,0.0,109.66688537597656,1895.4371337890625,0.0,1096.68798828125,0.3753573894500732,1.0,0.0,3.0,1.0,0.0
12319260,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9183349013328552,0.4005039632320404,0.3611890375614166,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9874979257583618,0.4942310154438019,0.4681629240512848,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9667403101921082,0.4606093764305115,0.3224744498729706,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9278830289840698,0.4116528332233429,0.3906179964542389,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145763874053955,0.278103232383728,1.2577612400054932,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,298.2345275878906,287.0920104980469,1.0,0.611178457736969,1.0,1.0,0.0,1.0,-3.362727642059326,3.3627185821533203,9.100212992052548e-06,2.600599765777588,0.6089004278182983,0.6089004278182983,0.0,139.79794311523438,139.0,18659.7265625,-0.0,2977.255615234375,1.0,283.1499938964844,286.4806823730469,290.6752014160156,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298382878303528,1.0,0.0,0.0,1.3394687175750732,1.3394742012023926,1.1971775393249118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.46435546875,0.0,111.29013061523438,1895.4371337890625,0.0,1107.2093505859375,0.3771150410175323,1.0,0.0,3.0,1.0,0.0
12319320,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9183349013328552,0.4005039632320404,0.3611890375614166,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9874979257583618,0.4942310154438019,0.4681629240512848,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9667403101921082,0.4606093764305115,0.3224744498729706,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9278830289840698,0.4116528332233429,0.3906179964542389,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145763874053955,0.278103232383728,1.2577612400054932,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,298.2345275878906,287.0920104980469,1.0,0.611178457736969,1.0,1.0,0.0,1.0,-3.362727642059326,3.3627185821533203,9.100212992052548e-06,2.600599765777588,0.6089004278182983,0.6089004278182983,0.0,139.79794311523438,139.0,18659.7265625,-0.0,2977.255615234375,1.0,283.1499938964844,286.4806823730469,290.6752014160156,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298382878303528,1.0,0.0,0.0,1.3394687175750732,1.3394742012023926,1.1971775393249118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.46435546875,0.0,111.29013061523438,1895.4371337890625,0.0,1107.2093505859375,0.3771150410175323,1.0,0.0,3.0,1.0,0.0
12319380,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9231183528900146,0.400906354188919,0.3615053594112396,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9913565516471864,0.4952725768089294,0.4690929651260376,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9714422225952148,0.4617155194282532,0.3232074975967407,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9334189295768738,0.4128448069095611,0.3916903734207153,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.818345844745636,0.2787199318408966,1.2602819204330444,287.0897827148437,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,298.2324523925781,287.0896911621094,1.0,0.6114662885665894,1.0,1.0,0.0,1.0,-3.369428873062134,3.369419813156128,9.136571861745324e-06,2.605802297592163,0.6115460395812988,0.6115460395812988,0.0,138.49468994140625,139.0,18768.6796875,-0.0,2984.431396484375,1.0,283.1499938964844,286.47540283203125,290.6963195800781,291.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17756.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323431730270386,1.0,0.0,0.0,1.3495450019836426,1.349550485610962,1.2152570150192332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9677734375,0.0,113.0017318725586,1895.4371337890625,0.0,1123.2545166015625,0.3789539933204651,1.0,0.0,3.0,1.0,0.0
12319440,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9232725501060486,0.4009378850460052,0.3615333139896393,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9914931654930116,0.495359867811203,0.4691745340824127,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9716140627861024,0.4618082046508789,0.323271632194519,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9336334466934204,0.4129453301429748,0.3917844593524933,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8184826970100403,0.2787708640098572,1.260507106781006,287.0895080566406,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,298.23223876953125,287.08941650390625,1.0,0.6115431189537048,1.0,1.0,0.0,1.0,-3.37002182006836,3.370012760162353,9.139792382484302e-06,2.606262445449829,0.6117869019508362,0.6117869019508362,0.0,138.4768829345703,142.0,18778.431640625,-0.0,2985.62841796875,1.0,283.1499938964844,286.4748840332031,290.6978454589844,291.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17754.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325972080230713,1.0,0.0,0.0,1.3504700660705566,1.350475549697876,1.216923664060232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8154296875,0.0,113.1603012084961,1895.4371337890625,0.0,1124.8907470703125,0.3791236281394958,1.0,0.0,3.0,1.0,0.0
12319500,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.92343932390213,0.401121973991394,0.3617069721221924,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9917701482772828,0.4958927929401397,0.4696837067604065,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9719940423965454,0.4623741209506988,0.3236713409423828,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9341707229614258,0.4135614931583404,0.3923723399639129,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8187676072120667,0.279078871011734,1.2619211673736572,287.087646484375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,298.2308959960937,287.0875244140625,1.0,0.6121710538864136,1.0,1.0,0.0,1.0,-3.37373161315918,3.3737223148345947,9.159948604064994e-06,2.609140396118164,0.6133316159248352,0.6133316159248352,0.0,138.6456298828125,142.0,18840.310546875,-0.0,2994.73876953125,1.0,283.1499938964844,286.4713439941406,290.7061767578125,291.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,17739.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342872381210327,1.0,0.0,0.0,1.3564329147338867,1.3564385175704956,1.2276937866317894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8349609375,0.0,114.18824005126952,1895.4371337890625,0.0,1135.8165283203125,0.3802202641963959,1.0,0.0,3.0,1.0,0.0
12319560,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9225581288337708,0.4012849926948547,0.3618752956390381,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9912905097007751,0.4964047074317932,0.4701877236366272,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9714636206626892,0.4629177451133728,0.3240662813186645,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9336509704589844,0.4141577482223511,0.3929559588432312,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8183016180992126,0.2793698012828827,1.2633272409439087,287.0853576660156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,298.2294616699219,287.085205078125,1.0,0.6129869222640991,1.0,1.0,0.0,1.0,-3.377408266067505,3.37739896774292,9.179941116599366e-06,2.611990451812744,0.6149396896362305,0.6149396896362305,0.0,139.1807403564453,145.0,18903.546875,-0.0,3005.9072265625,1.0,283.1499938964844,286.46734619140625,290.7123718261719,292.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,17725.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361075043678284,1.0,0.0,0.0,1.3626914024353027,1.3626970052719116,1.2390488279834244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.375,0.0,115.2776107788086,1895.4371337890625,0.0,1147.66357421875,0.3813768029212951,1.0,0.0,3.0,1.0,0.0
12319620,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.91872900724411,0.4015514254570007,0.3621858954429626,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.988778293132782,0.4973659217357635,0.4711667001247406,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.96854966878891,0.4639414548873901,0.3248332738876343,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9304991960525512,0.4152924418449402,0.3940979838371277,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.815859317779541,0.279902845621109,1.266058325767517,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,298.226318359375,287.07928466796875,1.0,0.6149749755859375,1.0,1.0,0.0,1.0,-3.38454008102417,3.384531021118164,9.218767445418052e-06,2.617511749267578,0.6183322668075562,0.6183322668075562,0.0,140.99154663085938,148.0,19033.388671875,-0.0,3032.1005859375,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17697.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399556994438171,1.0,0.0,0.0,1.3760486841201782,1.376054286956787,1.2634585289106326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.087890625,0.0,117.63745880126952,1895.4371337890625,0.0,1172.978515625,0.3838624060153961,1.0,0.0,3.0,1.0,0.0
12319680,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.91872900724411,0.4015514254570007,0.3621858954429626,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.988778293132782,0.4973659217357635,0.4711667001247406,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.96854966878891,0.4639414548873901,0.3248332738876343,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9304991960525512,0.4152924418449402,0.3940979838371277,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.815859317779541,0.279902845621109,1.266058325767517,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,298.226318359375,287.07928466796875,1.0,0.6149749755859375,1.0,1.0,0.0,1.0,-3.38454008102417,3.384531021118164,9.218767445418052e-06,2.617511749267578,0.6183322668075562,0.6183322668075562,0.0,140.99154663085938,148.0,19033.388671875,-0.0,3032.1005859375,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17697.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399556994438171,1.0,0.0,0.0,1.3760486841201782,1.376054286956787,1.2634585289106326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.087890625,0.0,117.63745880126952,1895.4371337890625,0.0,1172.978515625,0.3838624060153961,1.0,0.0,3.0,1.0,0.0
12319740,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.913350522518158,0.4017422795295715,0.3624517917633056,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.9849146008491516,0.4982429444789886,0.4720918238162994,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9640657901763916,0.4648837447166443,0.3255616426467895,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.92567640542984,0.4163524508476257,0.3951941430568695,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121783137321472,0.2803746163845062,1.2686291933059692,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,298.2228088378906,287.0716857910156,1.0,0.617226243019104,1.0,1.0,0.0,1.0,-3.3912594318389893,3.3912503719329834,9.255391887563746e-06,2.6227025985717773,0.6219438314437866,0.6219438314437866,0.0,143.42137145996094,151.0,19166.93359375,-0.0,3061.064208984375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17671.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438857913017273,1.0,0.0,0.0,1.390472412109375,1.3904781341552734,1.2900845547392237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1865234375,0.0,120.23741912841795,1895.4371337890625,0.0,1199.2039794921875,0.3865700364112854,1.0,0.0,3.0,1.0,0.0
