time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.913350522518158,0.4017422795295715,0.3624517917633056,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.9849146008491516,0.4982429444789886,0.4720918238162994,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9640657901763916,0.4648837447166443,0.3255616426467895,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.92567640542984,0.4163524508476257,0.3951941430568695,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121783137321472,0.2803746163845062,1.2686291933059692,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,298.2228088378906,287.0716857910156,1.0,0.617226243019104,1.0,1.0,0.0,1.0,-3.3912594318389893,3.3912503719329834,9.255391887563746e-06,2.6227025985717773,0.6219438314437866,0.6219438314437866,0.0,143.42137145996094,151.0,19166.93359375,-0.0,3061.064208984375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17671.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438857913017273,1.0,0.0,0.0,1.390472412109375,1.3904781341552734,1.2900845547392237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1865234375,0.0,120.23741912841795,1895.4371337890625,0.0,1199.2039794921875,0.3865700364112854,1.0,0.0,3.0,1.0,0.0
12319860,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9074163436889648,0.4018622636795044,0.3626670241355896,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802528619766236,0.4990393221378326,0.472954511642456,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587115049362184,0.4657485485076904,0.3262462019920349,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9200965762138368,0.4173412322998047,0.3962368667125702,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.8078242540359497,0.2807897329330444,1.2710094451904297,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,298.2191162109375,287.0625,1.0,0.6195821762084961,1.0,1.0,0.0,1.0,-3.397496700286865,3.3974874019622803,9.289421541325282e-06,2.6275081634521484,0.6257535219192505,0.6257535219192505,0.0,146.1884002685547,154.0,19303.392578125,-0.0,3091.014404296875,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17646.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477954387664795,1.0,0.0,0.0,1.4058853387832642,1.4058910608291626,1.3188434877520194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.95361328125,0.0,123.07327270507812,1895.4371337890625,0.0,1225.65869140625,0.3894871771335602,1.0,0.0,3.0,1.0,0.0
12319920,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9074163436889648,0.4018622636795044,0.3626670241355896,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802528619766236,0.4990393221378326,0.472954511642456,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587115049362184,0.4657485485076904,0.3262462019920349,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9200965762138368,0.4173412322998047,0.3962368667125702,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.8078242540359497,0.2807897329330444,1.2710094451904297,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,298.2191162109375,287.0625,1.0,0.6195821762084961,1.0,1.0,0.0,1.0,-3.397496700286865,3.3974874019622803,9.289421541325282e-06,2.6275081634521484,0.6257535219192505,0.6257535219192505,0.0,146.1884002685547,154.0,19303.392578125,-0.0,3091.014404296875,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17646.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477954387664795,1.0,0.0,0.0,1.4058853387832642,1.4058910608291626,1.3188434877520194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.95361328125,0.0,123.07327270507812,1895.4371337890625,0.0,1225.65869140625,0.3894871771335602,1.0,0.0,3.0,1.0,0.0
12319980,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9015287160873412,0.4019150733947754,0.362829327583313,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9751080274581908,0.4997587203979492,0.4737525284290313,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9528873562812804,0.4665387868881225,0.3268846869468689,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9142951965332032,0.4182617366313934,0.3972229957580566,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030912280082703,0.2811519801616668,1.273188233375549,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,298.2152404785156,287.0518798828125,1.0,0.6219580769538879,1.0,1.0,0.0,1.0,-3.403226852416992,3.4032175540924072,9.320700883108655e-06,2.631908893585205,0.6297427415847778,0.6297427415847778,0.0,149.13816833496094,157.0,19442.146484375,-0.0,3120.99072265625,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17622.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516700983047485,1.0,0.0,0.0,1.4222146272659302,1.4222204685211182,1.3496580208993694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.60107421875,0.0,126.1413116455078,1895.4371337890625,0.0,1252.231201171875,0.3926016986370086,1.0,0.0,3.0,1.0,0.0
12320040,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9015287160873412,0.4019150733947754,0.362829327583313,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9751080274581908,0.4997587203979492,0.4737525284290313,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9528873562812804,0.4665387868881225,0.3268846869468689,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9142951965332032,0.4182617366313934,0.3972229957580566,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030912280082703,0.2811519801616668,1.273188233375549,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,298.2152404785156,287.0518798828125,1.0,0.6219580769538879,1.0,1.0,0.0,1.0,-3.403226852416992,3.4032175540924072,9.320700883108655e-06,2.631908893585205,0.6297427415847778,0.6297427415847778,0.0,149.13816833496094,157.0,19442.146484375,-0.0,3120.99072265625,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17622.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516700983047485,1.0,0.0,0.0,1.4222146272659302,1.4222204685211182,1.3496580208993694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.60107421875,0.0,126.1413116455078,1895.4371337890625,0.0,1252.231201171875,0.3926016986370086,1.0,0.0,3.0,1.0,0.0
12320100,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.8986219167709351,0.4019170105457306,0.3628902733325958,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9724145531654358,0.5000901222229004,0.4741267561912536,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9498761892318726,0.4669064283370971,0.3271861970424652,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.9114168286323548,0.4186969399452209,0.3976942896842956,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.800682008266449,0.2813141047954559,1.2742009162902832,287.0464782714844,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,298.2132568359375,287.0460510253906,1.0,0.623138427734375,1.0,1.0,0.0,1.0,-3.405897855758667,3.405888557434082,9.335283721156884e-06,2.6339545249938965,0.6318000555038452,0.6318000555038452,0.0,150.6536865234375,157.0,19512.2265625,-0.0,3135.814208984375,1.0,283.1499938964844,286.41259765625,290.6944580078125,292.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17611.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535958051681519,1.0,0.0,0.0,1.4307053089141846,1.4307111501693726,1.3658210207267985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.04736328125,0.0,127.7621841430664,1895.4371337890625,0.0,1265.566650390625,0.3942300975322723,1.0,0.0,3.0,1.0,0.0
12320160,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8957217335700989,0.4019030630588531,0.3629378378391266,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.9696640968322754,0.5004030466079712,0.4744844436645508,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.9468294978141784,0.4672561287879944,0.3274758756160736,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.9085951447486876,0.4191157519817352,0.3981510400772095,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.7982739210128784,0.2814640998840332,1.275162696838379,287.04034423828125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,298.21124267578125,287.0399169921875,1.0,0.6243084669113159,1.0,1.0,0.0,1.0,-3.408440113067627,3.408430814743042,9.34916351980064e-06,2.635897159576416,0.6338964104652405,0.6338964104652405,0.0,152.1860809326172,160.0,19582.6953125,-0.0,3150.46728515625,1.0,283.1499938964844,286.4047241210937,290.6864624023437,292.02178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17600.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555161476135254,1.0,0.0,0.0,1.4394017457962036,1.4394075870513916,1.3824755740188266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2646484375,0.0,129.4403839111328,1895.4371337890625,0.0,1278.949462890625,0.3959039151668548,1.0,0.0,3.0,1.0,0.0
12320220,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899868726730347,0.4018297791481018,0.3629938662052154,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9640416502952576,0.500975489616394,0.4751514494419098,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9406940937042236,0.4679037928581238,0.3280205726623535,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.903212547302246,0.4199062585830688,0.3990218639373779,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7935013175010681,0.281729519367218,1.2769396305084229,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,298.2071838378906,287.0267944335937,1.0,0.6266100406646729,1.0,1.0,0.0,1.0,-3.413149833679199,3.4131405353546143,9.374868568556847e-06,2.6394829750061035,0.6381968855857849,0.6381968855857849,0.0,155.28306579589844,163.0,19724.54296875,-0.0,3179.17236328125,1.0,283.1499938964844,286.3880310058594,290.6679077148437,292.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17579.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659349262714386,1.0,0.0,0.0,1.457370042800903,1.4573760032653809,1.4172063345085917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.06591796875,0.0,132.96534729003906,1895.4371337890625,0.0,1305.9107666015625,0.3993802368640899,1.0,0.0,3.0,1.0,0.0
12320280,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899868726730347,0.4018297791481018,0.3629938662052154,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9640416502952576,0.500975489616394,0.4751514494419098,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9406940937042236,0.4679037928581238,0.3280205726623535,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.903212547302246,0.4199062585830688,0.3990218639373779,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7935013175010681,0.281729519367218,1.2769396305084229,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,298.2071838378906,287.0267944335937,1.0,0.6266100406646729,1.0,1.0,0.0,1.0,-3.413149833679199,3.4131405353546143,9.374868568556847e-06,2.6394829750061035,0.6381968855857849,0.6381968855857849,0.0,155.28306579589844,163.0,19724.54296875,-0.0,3179.17236328125,1.0,283.1499938964844,286.3880310058594,290.6679077148437,292.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17579.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659349262714386,1.0,0.0,0.0,1.457370042800903,1.4573760032653809,1.4172063345085917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.06591796875,0.0,132.96534729003906,1895.4371337890625,0.0,1305.9107666015625,0.3993802368640899,1.0,0.0,3.0,1.0,0.0
12320340,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843797445297241,0.401697039604187,0.3629982471466064,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583123326301576,0.5014774203300476,0.475753903388977,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9345772862434388,0.4684832096099853,0.3285191357135772,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981245756149292,0.4206345677375793,0.3998358845710754,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.7888224124908447,0.2819501161575317,1.278523087501526,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,298.2030944824219,287.0126342773437,1.0,0.6288515329360962,1.0,1.0,0.0,1.0,-3.417363405227661,3.417354106903076,9.397844223713037e-06,2.642672061920166,0.6426323056221008,0.6426323056221008,0.0,158.40478515625,166.0,19867.30078125,-0.0,3206.966064453125,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17559.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631615161895752,1.0,0.0,0.0,1.476069688796997,1.4760756492614746,1.4538082382387074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.087890625,0.0,136.7161407470703,1895.4371337890625,0.0,1333.0498046875,0.4030220806598663,1.0,0.0,3.0,1.0,0.0
12320400,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843797445297241,0.401697039604187,0.3629982471466064,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583123326301576,0.5014774203300476,0.475753903388977,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9345772862434388,0.4684832096099853,0.3285191357135772,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981245756149292,0.4206345677375793,0.3998358845710754,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.7888224124908447,0.2819501161575317,1.278523087501526,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,298.2030944824219,287.0126342773437,1.0,0.6288515329360962,1.0,1.0,0.0,1.0,-3.417363405227661,3.417354106903076,9.397844223713037e-06,2.642672061920166,0.6426323056221008,0.6426323056221008,0.0,158.40478515625,166.0,19867.30078125,-0.0,3206.966064453125,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17559.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631615161895752,1.0,0.0,0.0,1.476069688796997,1.4760756492614746,1.4538082382387074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.087890625,0.0,136.7161407470703,1895.4371337890625,0.0,1333.0498046875,0.4030220806598663,1.0,0.0,3.0,1.0,0.0
12320460,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789287209510803,0.4015070497989654,0.3629524111747741,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525290131568908,0.5019105076789856,0.4762928485870361,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285523891448976,0.4689962565898895,0.3289723992347717,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8931642770767212,0.4213022887706756,0.4005939960479736,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.7842625975608826,0.2821278274059295,1.2799192667007446,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,298.198974609375,286.99755859375,1.0,0.6310279965400696,1.0,1.0,0.0,1.0,-3.421093225479126,3.421083927154541,9.41815051191952e-06,2.6454741954803467,0.647191047668457,0.647191047668457,0.0,161.53746032714844,169.0,20010.609375,-0.0,3233.78125,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17541.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669377684593201,1.0,0.0,0.0,1.4954493045806885,1.4954553842544556,1.492233536737331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4345703125,0.0,140.69215393066406,1895.4371337890625,0.0,1360.2451171875,0.4068204462528229,1.0,0.0,3.0,1.0,0.0
12320520,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789287209510803,0.4015070497989654,0.3629524111747741,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525290131568908,0.5019105076789856,0.4762928485870361,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285523891448976,0.4689962565898895,0.3289723992347717,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8931642770767212,0.4213022887706756,0.4005939960479736,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.7842625975608826,0.2821278274059295,1.2799192667007446,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,298.198974609375,286.99755859375,1.0,0.6310279965400696,1.0,1.0,0.0,1.0,-3.421093225479126,3.421083927154541,9.41815051191952e-06,2.6454741954803467,0.647191047668457,0.647191047668457,0.0,161.53746032714844,169.0,20010.609375,-0.0,3233.78125,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17541.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669377684593201,1.0,0.0,0.0,1.4954493045806885,1.4954553842544556,1.492233536737331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4345703125,0.0,140.69215393066406,1895.4371337890625,0.0,1360.2451171875,0.4068204462528229,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736465573310852,0.4012621641159057,0.3628581166267395,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467338919639589,0.5022770166397095,0.4767699837684631,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9226801991462708,0.4694451689720154,0.3293816745281219,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8883429169654846,0.4219112396240234,0.4012976288795471,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7798337936401367,0.2822645306587219,1.2811354398727417,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,298.1949157714844,286.9816589355469,1.0,0.6331382989883423,1.0,1.0,0.0,1.0,-3.4243555068969727,3.4243459701538086,9.435867468710056e-06,2.647902011871338,0.651862382888794,0.651862382888794,0.0,164.6736297607422,172.0,20154.13671875,-0.0,3259.59765625,1.0,283.1499938964844,286.3321228027344,290.5950622558594,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17523.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706618070602417,1.0,0.0,0.0,1.5154589414596558,1.5154650211334229,1.53243391309843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.220703125,0.0,144.89271545410156,1895.4371337890625,0.0,1387.3636474609375,0.4107663035392761,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736465573310852,0.4012621641159057,0.3628581166267395,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467338919639589,0.5022770166397095,0.4767699837684631,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9226801991462708,0.4694451689720154,0.3293816745281219,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8883429169654846,0.4219112396240234,0.4012976288795471,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7798337936401367,0.2822645306587219,1.2811354398727417,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,298.1949157714844,286.9816589355469,1.0,0.6331382989883423,1.0,1.0,0.0,1.0,-3.4243555068969727,3.4243459701538086,9.435867468710056e-06,2.647902011871338,0.651862382888794,0.651862382888794,0.0,164.6736297607422,172.0,20154.13671875,-0.0,3259.59765625,1.0,283.1499938964844,286.3321228027344,290.5950622558594,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17523.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706618070602417,1.0,0.0,0.0,1.5154589414596558,1.5154650211334229,1.53243391309843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.220703125,0.0,144.89271545410156,1895.4371337890625,0.0,1387.3636474609375,0.4107663035392761,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.8710697293281555,0.4011194407939911,0.3627930283546448,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9438429474830629,0.5024353861808777,0.4769854247570038,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.9198178648948668,0.4696457982063293,0.3295699059963226,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740600585937,0.8859853744506836,0.4221937656402588,0.4016290605068207,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.7776695489883423,0.2823177278041839,1.2816767692565918,286.9739990234375,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,298.19287109375,286.9734191894531,1.0,0.634168267250061,1.0,1.0,0.0,1.0,-3.4258124828338623,3.4258031845092773,9.443760063732045e-06,2.6489765644073486,0.654238224029541,0.654238224029541,0.0,166.2416534423828,172.0,20225.8984375,-0.0,3272.12255859375,1.0,283.1499938964844,286.32208251953125,290.5810546875,291.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,17515.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724965572357178,1.0,0.0,0.0,1.525691032409668,1.5256972312927246,1.5531972508142644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9365234375,0.0,147.0784149169922,1895.4371337890625,0.0,1400.83154296875,0.4127930700778961,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.8685352802276611,0.4009630680084228,0.362715870141983,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.9409615993499756,0.5025769472122192,0.4771851897239685,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.9170130491256714,0.4698303043842315,0.3297470808029175,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.8836629390716553,0.4224614202976227,0.4019466340541839,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.7755386233329773,0.2823607623577118,1.2821731567382812,286.9656066894531,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,298.1908874511719,286.96502685546875,1.0,0.6351810693740845,1.0,1.0,0.0,1.0,-3.427152395248413,3.427142858505249,9.45100146054756e-06,2.6499574184417725,0.6566401124000549,0.6566401124000549,0.0,167.8091278076172,175.0,20297.62109375,-0.0,3284.383544921875,1.0,283.1499938964844,286.3118591308594,290.5666809082031,291.9458312988281,293.1499938964844,293.1499938964844,283.1499938964844,17506.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743088960647583,1.0,0.0,0.0,1.5360723733901978,1.5360785722732544,1.5744059567168733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.55810546875,0.0,149.32225036621094,1895.4371337890625,0.0,1414.2042236328125,0.414855420589447,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8635953068733215,0.4006131291389465,0.3625285029411316,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352483749389648,0.5028136968612671,0.4775415360927582,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.9116052389144896,0.4701551795005798,0.3300709426403045,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.879125714302063,0.4229556918144226,0.4025435447692871,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713786959648132,0.2824189364910126,1.2830430269241333,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,298.1868896484375,286.94775390625,1.0,0.6371593475341797,1.0,1.0,0.0,1.0,-3.4295096397399902,3.429500102996826,9.463688911637291e-06,2.651660919189453,0.6615137457847595,0.6615137457847595,0.0,170.94204711914062,178.0,20440.759765625,-0.0,3308.17431640625,1.0,283.1499938964844,286.2909545898437,290.5371398925781,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,17491.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67787104845047,1.0,0.0,0.0,1.557233214378357,1.5572395324707031,1.618082734466953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5859375,0.0,153.9778594970703,1895.4371337890625,0.0,1440.684326171875,0.419076919555664,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8635953068733215,0.4006131291389465,0.3625285029411316,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352483749389648,0.5028136968612671,0.4775415360927582,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.9116052389144896,0.4701551795005798,0.3300709426403045,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.879125714302063,0.4229556918144226,0.4025435447692871,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713786959648132,0.2824189364910126,1.2830430269241333,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,298.1868896484375,286.94775390625,1.0,0.6371593475341797,1.0,1.0,0.0,1.0,-3.4295096397399902,3.429500102996826,9.463688911637291e-06,2.651660919189453,0.6615137457847595,0.6615137457847595,0.0,170.94204711914062,178.0,20440.759765625,-0.0,3308.17431640625,1.0,283.1499938964844,286.2909545898437,290.5371398925781,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,17491.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67787104845047,1.0,0.0,0.0,1.557233214378357,1.5572395324707031,1.618082734466953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5859375,0.0,153.9778594970703,1895.4371337890625,0.0,1440.684326171875,0.419076919555664,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588229417800903,0.4002145528793335,0.3622979521751404,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9296290278434752,0.5029894113540649,0.4778408706188202,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9065101742744446,0.4704219996929168,0.3303547203540802,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747293949127197,0.4233956933021545,0.4030898213386535,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7673525214195251,0.282440572977066,1.283751130104065,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,298.1829833984375,286.9299621582031,1.0,0.639074981212616,1.0,1.0,0.0,1.0,-3.4314424991607666,3.4314332008361816,9.474012585997116e-06,2.6530256271362305,0.6664766669273376,0.6664766669273376,0.0,174.07113647460938,181.0,20583.328125,-0.0,3330.98828125,1.0,283.1499938964844,286.2694702148437,290.5069885253906,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17476.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813335418701172,1.0,0.0,0.0,1.5789072513580322,1.578913688659668,1.663438098375991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.42236328125,0.0,158.86141967773438,1895.4371337890625,0.0,1466.6702880859375,0.4234244525432586,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588229417800903,0.4002145528793335,0.3622979521751404,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9296290278434752,0.5029894113540649,0.4778408706188202,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9065101742744446,0.4704219996929168,0.3303547203540802,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747293949127197,0.4233956933021545,0.4030898213386535,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7673525214195251,0.282440572977066,1.283751130104065,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,298.1829833984375,286.9299621582031,1.0,0.639074981212616,1.0,1.0,0.0,1.0,-3.4314424991607666,3.4314332008361816,9.474012585997116e-06,2.6530256271362305,0.6664766669273376,0.6664766669273376,0.0,174.07113647460938,181.0,20583.328125,-0.0,3330.98828125,1.0,283.1499938964844,286.2694702148437,290.5069885253906,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17476.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813335418701172,1.0,0.0,0.0,1.5789072513580322,1.578913688659668,1.663438098375991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.42236328125,0.0,158.86141967773438,1895.4371337890625,0.0,1466.6702880859375,0.4234244525432586,1.0,0.0,3.0,1.0,0.0
12321060,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.85421222448349,0.3997694253921509,0.3620257973670959,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9241387844085692,0.5031054615974426,0.4780844748020172,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9017749428749084,0.4706324636936188,0.3305995464324951,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704702258110046,0.4237825572490692,0.4035864472389221,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634566426277161,0.2824267446994781,1.2843021154403689,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,298.1791381835937,286.91168212890625,1.0,0.640929639339447,1.0,1.0,0.0,1.0,-3.4329631328582764,3.4329535961151123,9.482036148256157e-06,2.654061079025269,0.6715240478515625,0.6715240478515625,0.0,177.19569396972656,184.0,20725.130859375,-0.0,3352.83837890625,1.0,283.1499938964844,286.2475280761719,290.4767150878906,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17461.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684679388999939,1.0,0.0,0.0,1.601066827774048,1.6010733842849731,1.710457695480727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.19580078125,0.0,163.9761505126953,1895.4371337890625,0.0,1492.0069580078125,0.4278929233551025,1.0,0.0,3.0,1.0,0.0
12321120,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.85421222448349,0.3997694253921509,0.3620257973670959,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9241387844085692,0.5031054615974426,0.4780844748020172,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9017749428749084,0.4706324636936188,0.3305995464324951,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704702258110046,0.4237825572490692,0.4035864472389221,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634566426277161,0.2824267446994781,1.2843021154403689,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,298.1791381835937,286.91168212890625,1.0,0.640929639339447,1.0,1.0,0.0,1.0,-3.4329631328582764,3.4329535961151123,9.482036148256157e-06,2.654061079025269,0.6715240478515625,0.6715240478515625,0.0,177.19569396972656,184.0,20725.130859375,-0.0,3352.83837890625,1.0,283.1499938964844,286.2475280761719,290.4767150878906,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17461.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684679388999939,1.0,0.0,0.0,1.601066827774048,1.6010733842849731,1.710457695480727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.19580078125,0.0,163.9761505126953,1895.4371337890625,0.0,1492.0069580078125,0.4278929233551025,1.0,0.0,3.0,1.0,0.0
12321180,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8497593402862549,0.399284690618515,0.3617171049118042,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.918816328048706,0.5031642913818359,0.4782745540142059,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972400426864624,0.4707891643047333,0.3308071494102478,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8663455843925476,0.4241181910037994,0.4040351808071136,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596882581710815,0.2823791205883026,1.284703254699707,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,298.17529296875,286.8930358886719,1.0,0.6427262425422668,1.0,1.0,0.0,1.0,-3.4340925216674805,3.4340829849243164,9.487878742220346e-06,2.654785633087158,0.6766504645347595,0.6766504645347595,0.0,180.3149871826172,187.0,20865.98828125,-0.0,3373.761962890625,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17447.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878939270973206,1.0,0.0,0.0,1.6236789226531982,1.6236854791641235,1.7591128198546357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.037109375,0.0,169.3235626220703,1895.4371337890625,0.0,1516.5552978515625,0.4324758052825928,1.0,0.0,3.0,1.0,0.0
12321240,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8497593402862549,0.399284690618515,0.3617171049118042,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.918816328048706,0.5031642913818359,0.4782745540142059,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972400426864624,0.4707891643047333,0.3308071494102478,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8663455843925476,0.4241181910037994,0.4040351808071136,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596882581710815,0.2823791205883026,1.284703254699707,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,298.17529296875,286.8930358886719,1.0,0.6427262425422668,1.0,1.0,0.0,1.0,-3.4340925216674805,3.4340829849243164,9.487878742220346e-06,2.654785633087158,0.6766504645347595,0.6766504645347595,0.0,180.3149871826172,187.0,20865.98828125,-0.0,3373.761962890625,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17447.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878939270973206,1.0,0.0,0.0,1.6236789226531982,1.6236854791641235,1.7591128198546357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.037109375,0.0,169.3235626220703,1895.4371337890625,0.0,1516.5552978515625,0.4324758052825928,1.0,0.0,3.0,1.0,0.0
12321300,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8475895524024963,0.3990275263786316,0.3615498840808868,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9162295460700988,0.5031722187995911,0.4783494472503662,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8950145244598389,0.4708473980426788,0.3308970332145691,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.864331841468811,0.4242666959762573,0.4042414724826813,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.757850170135498,0.2823427319526672,1.284847855567932,286.8842468261719,286.5,292.8999938964844,287.4165344238281,292.8996887207031,298.17340087890625,286.8835754394531,1.0,0.6436030268669128,1.0,1.0,0.0,1.0,-3.434511423110962,3.434502124786377,9.489987860433756e-06,2.6550326347351074,0.6792429685592651,0.6792429685592651,0.0,181.8724822998047,187.0,20936.025390625,-0.0,3383.875244140625,1.0,283.1499938964844,286.2138671875,290.4322509765625,291.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17441.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894469857215881,1.0,0.0,0.0,1.635151743888855,1.6351583003997805,1.7840602595242674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.529296875,0.0,172.0868682861328,1895.4371337890625,0.0,1528.486572265625,0.4348097443580627,1.0,0.0,3.0,1.0,0.0
12321360,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8454557061195374,0.3987606167793274,0.361374169588089,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.9136994481086732,0.5031667351722717,0.478411853313446,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8928171396255493,0.4708931446075439,0.3309782743453979,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8623499274253845,0.4244031310081482,0.4044364988803863,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7560421824455261,0.2822985351085663,1.2849578857421875,286.8747253417969,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,298.1715393066406,286.8740234375,1.0,0.6444664001464844,1.0,1.0,0.0,1.0,-3.434839963912964,3.4348304271698,9.491593118582388e-06,2.655207872390747,0.6818534731864929,0.6818534731864929,0.0,183.4288024902344,190.0,21005.76171875,-0.0,3393.771484375,1.0,283.1499938964844,286.2024841308594,290.41796875,291.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17434.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909622550010681,1.0,0.0,0.0,1.6467255353927612,1.646732211112976,1.80940531890883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.08740234375,0.0,174.90887451171875,1895.4371337890625,0.0,1540.1719970703125,0.4371698796749115,1.0,0.0,3.0,1.0,0.0
12321420,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.8412892818450928,0.398197740316391,0.3609971106052398,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088295698165894,0.5031163692474365,0.4784997105598449,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8885055780410767,0.4709481596946716,0.3311154842376709,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584787845611572,0.4246405065059662,0.4047932922840118,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.752513587474823,0.2821873128414154,1.28507661819458,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,298.1679077148437,286.8547668457031,1.0,0.6461540460586548,1.0,1.0,0.0,1.0,-3.4352293014526367,3.4352197647094727,9.493314792052844e-06,2.655348062515259,0.6871275901794434,0.6871275901794434,0.0,186.5380706787109,193.0,21144.28125,-0.0,3412.92041015625,1.0,283.1499938964844,286.1794738769531,290.3905639648437,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17422.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938713192939758,1.0,0.0,0.0,1.6701664924621582,1.6701732873916626,1.8612854546518065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4736328125,0.0,180.7310791015625,1895.4371337890625,0.0,1562.7261962890625,0.4419667720794678,1.0,0.0,3.0,1.0,0.0
12321480,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.8412892818450928,0.398197740316391,0.3609971106052398,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088295698165894,0.5031163692474365,0.4784997105598449,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8885055780410767,0.4709481596946716,0.3311154842376709,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584787845611572,0.4246405065059662,0.4047932922840118,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.752513587474823,0.2821873128414154,1.28507661819458,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,298.1679077148437,286.8547668457031,1.0,0.6461540460586548,1.0,1.0,0.0,1.0,-3.4352293014526367,3.4352197647094727,9.493314792052844e-06,2.655348062515259,0.6871275901794434,0.6871275901794434,0.0,186.5380706787109,193.0,21144.28125,-0.0,3412.92041015625,1.0,283.1499938964844,286.1794738769531,290.3905639648437,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17422.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938713192939758,1.0,0.0,0.0,1.6701664924621582,1.6701732873916626,1.8612854546518065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4736328125,0.0,180.7310791015625,1895.4371337890625,0.0,1562.7261962890625,0.4419667720794678,1.0,0.0,3.0,1.0,0.0
12321540,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.8372478485107422,0.3975967466831207,0.3605862855911255,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.904249668121338,0.5030147433280945,0.4785395860671997,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.884303867816925,0.4709559082984924,0.3312199711799621,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.8547266125679016,0.4248315095901489,0.405106633901596,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7490965127944946,0.2820465862751007,1.2850643396377563,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,298.1643981933594,286.8352966308594,1.0,0.6477909088134766,1.0,1.0,0.0,1.0,-3.4352710247039795,3.4352614879608154,9.493107427260838e-06,2.6552164554595947,0.692470908164978,0.692470908164978,0.0,189.64273071289065,196.0,21281.42578125,-0.0,3431.2275390625,1.0,283.1499938964844,286.15625,290.3652038574219,291.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,17410.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966041326522827,1.0,0.0,0.0,1.693983554840088,1.6939904689788818,1.9147488217186045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3388671875,0.0,186.794662475586,1895.4371337890625,0.0,1584.0572509765625,0.4468628466129303,1.0,0.0,3.0,1.0,0.0
12321600,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.8372478485107422,0.3975967466831207,0.3605862855911255,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.904249668121338,0.5030147433280945,0.4785395860671997,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.884303867816925,0.4709559082984924,0.3312199711799621,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.8547266125679016,0.4248315095901489,0.405106633901596,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7490965127944946,0.2820465862751007,1.2850643396377563,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,298.1643981933594,286.8352966308594,1.0,0.6477909088134766,1.0,1.0,0.0,1.0,-3.4352710247039795,3.4352614879608154,9.493107427260838e-06,2.6552164554595947,0.692470908164978,0.692470908164978,0.0,189.64273071289065,196.0,21281.42578125,-0.0,3431.2275390625,1.0,283.1499938964844,286.15625,290.3652038574219,291.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,17410.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966041326522827,1.0,0.0,0.0,1.693983554840088,1.6939904689788818,1.9147488217186045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3388671875,0.0,186.794662475586,1895.4371337890625,0.0,1584.0572509765625,0.4468628466129303,1.0,0.0,3.0,1.0,0.0
