time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8333181738853455,0.3969587683677673,0.3601425290107727,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8999459743499756,0.5028632283210754,0.4785327911376953,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802105784416199,0.4709180891513824,0.3312928974628448,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8510876893997192,0.4249772429466247,0.4053776860237121,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457846999168396,0.2818774282932281,1.2849256992340088,286.8163757324219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,298.1610107421875,286.8156433105469,1.0,0.6493788957595825,1.0,1.0,0.0,1.0,-3.434976100921631,3.434966564178467,9.491037417319603e-06,2.6548240184783936,0.6978819966316223,0.6978819966316223,0.0,192.74282836914065,199.0,21417.091796875,-0.0,3448.71337890625,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17399.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991472244262695,1.0,0.0,0.0,1.71815824508667,1.7181652784347534,1.9697890252246005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82763671875,0.0,193.1038818359375,1895.4371337890625,0.0,1604.0299072265625,0.4518543481826782,1.0,0.0,3.0,1.0,0.0
12321720,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8333181738853455,0.3969587683677673,0.3601425290107727,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8999459743499756,0.5028632283210754,0.4785327911376953,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802105784416199,0.4709180891513824,0.3312928974628448,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8510876893997192,0.4249772429466247,0.4053776860237121,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457846999168396,0.2818774282932281,1.2849256992340088,286.8163757324219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,298.1610107421875,286.8156433105469,1.0,0.6493788957595825,1.0,1.0,0.0,1.0,-3.434976100921631,3.434966564178467,9.491037417319603e-06,2.6548240184783936,0.6978819966316223,0.6978819966316223,0.0,192.74282836914065,199.0,21417.091796875,-0.0,3448.71337890625,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17399.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991472244262695,1.0,0.0,0.0,1.71815824508667,1.7181652784347534,1.9697890252246005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82763671875,0.0,193.1038818359375,1895.4371337890625,0.0,1604.0299072265625,0.4518543481826782,1.0,0.0,3.0,1.0,0.0
12321780,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294863700866699,0.3962855339050293,0.3596673607826233,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957486152648926,0.5026639103889465,0.4784811735153198,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762243390083313,0.4708368480205536,0.3313356935977936,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475551605224609,0.4250761866569519,0.4056060016155243,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425719499588013,0.2816819846630096,1.284669041633606,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,298.15777587890625,286.7958984375,1.0,0.6509203314781189,1.0,1.0,0.0,1.0,-3.4343597888946533,3.4343502521514893,9.487197530688718e-06,2.6541848182678223,0.7033591866493225,0.7033591866493225,0.0,195.8384246826172,202.0,21551.181640625,-0.0,3465.4091796875,1.0,283.1499938964844,286.1092834472656,290.3228454589844,291.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17388.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014860510826111,1.0,0.0,0.0,1.742668390274048,1.742675542831421,2.026389580578325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.08056640625,0.0,199.66177368164065,1895.4371337890625,0.0,1622.50048828125,0.4569365978240967,1.0,0.0,3.0,1.0,0.0
12321840,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294863700866699,0.3962855339050293,0.3596673607826233,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957486152648926,0.5026639103889465,0.4784811735153198,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762243390083313,0.4708368480205536,0.3313356935977936,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475551605224609,0.4250761866569519,0.4056060016155243,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425719499588013,0.2816819846630096,1.284669041633606,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,298.15777587890625,286.7958984375,1.0,0.6509203314781189,1.0,1.0,0.0,1.0,-3.4343597888946533,3.4343502521514893,9.487197530688718e-06,2.6541848182678223,0.7033591866493225,0.7033591866493225,0.0,195.8384246826172,202.0,21551.181640625,-0.0,3465.4091796875,1.0,283.1499938964844,286.1092834472656,290.3228454589844,291.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17388.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014860510826111,1.0,0.0,0.0,1.742668390274048,1.742675542831421,2.026389580578325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.08056640625,0.0,199.66177368164065,1895.4371337890625,0.0,1622.50048828125,0.4569365978240967,1.0,0.0,3.0,1.0,0.0
12321900,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8276022672653198,0.395935982465744,0.3594182431697845,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.8936840891838074,0.5025466084480286,0.4784387946128845,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8742706775665283,0.4707803130149841,0.3313460350036621,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.8458259701728821,0.4251074492931366,0.4057030975818634,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7410005927085876,0.2815748453140259,1.284498691558838,286.78668212890625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,298.1562194824219,286.78594970703125,1.0,0.6516740322113037,1.0,1.0,0.0,1.0,-3.433933734893799,3.4339241981506348,9.484629117650911e-06,2.653775691986084,0.706122636795044,0.706122636795044,0.0,197.38449096679688,202.0,21617.611328125,-0.0,3473.465087890625,1.0,283.1499938964844,286.09747314453125,290.3144226074219,291.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17383.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025753855705261,1.0,0.0,0.0,1.755045771598816,1.755052924156189,2.055276695500652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.04443359375,0.0,203.03579711914065,1895.4371337890625,0.0,1631.1365966796875,0.4595110118389129,1.0,0.0,3.0,1.0,0.0
12321960,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.8257367014884949,0.3955782055854797,0.3591618239879608,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.8916425108909607,0.502418041229248,0.478385865688324,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767639160156,0.8723432421684265,0.4707136452198028,0.3313494026660919,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.8441208004951477,0.425127625465393,0.4057895839214325,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.7394514679908752,0.2814616560935974,1.2843017578125,286.7767333984375,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,298.1546630859375,286.7760314941406,1.0,0.6524169445037842,1.0,1.0,0.0,1.0,-3.4334328174591064,3.4334232807159424,9.48165325098671e-06,2.653310060501098,0.7089022397994995,0.7089022397994995,0.0,198.92947387695312,205.0,21683.6171875,-0.0,3481.33544921875,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,17378.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703608512878418,1.0,0.0,0.0,1.767499327659607,1.76750648021698,2.0845479298259306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.25048828125,0.0,206.47317504882807,1895.4371337890625,0.0,1639.346435546875,0.4621064364910126,1.0,0.0,3.0,1.0,0.0
12322020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8220525979995728,0.3948391079902649,0.3586279153823852,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876281976699829,0.5021282434463501,0.4782494306564331,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685661554336548,0.4705512523651123,0.3313358724117279,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.8407803177833557,0.4251366555690765,0.4059328138828277,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.7364155054092407,0.2812177240848541,1.2838298082351685,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,298.1517028808594,286.7561340332031,1.0,0.6538718342781067,1.0,1.0,0.0,1.0,-3.432214975357056,3.432205438613892,9.474523722019512e-06,2.652217626571656,0.7145094871520996,0.7145094871520996,0.0,202.0162506103516,208.0,21814.32421875,-0.0,3496.537353515625,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17368.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054963707923889,1.0,0.0,0.0,1.7926244735717771,1.7926318645477295,2.144233377521232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46533203125,0.0,213.53933715820312,1895.4371337890625,0.0,1654.3968505859375,0.4673581123352051,1.0,0.0,3.0,1.0,0.0
12322080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8220525979995728,0.3948391079902649,0.3586279153823852,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876281976699829,0.5021282434463501,0.4782494306564331,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685661554336548,0.4705512523651123,0.3313358724117279,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.8407803177833557,0.4251366555690765,0.4059328138828277,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.7364155054092407,0.2812177240848541,1.2838298082351685,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,298.1517028808594,286.7561340332031,1.0,0.6538718342781067,1.0,1.0,0.0,1.0,-3.432214975357056,3.432205438613892,9.474523722019512e-06,2.652217626571656,0.7145094871520996,0.7145094871520996,0.0,202.0162506103516,208.0,21814.32421875,-0.0,3496.537353515625,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17368.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054963707923889,1.0,0.0,0.0,1.7926244735717771,1.7926318645477295,2.144233377521232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46533203125,0.0,213.53933715820312,1895.4371337890625,0.0,1654.3968505859375,0.4673581123352051,1.0,0.0,3.0,1.0,0.0
12322140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8184150457382202,0.3940694034099579,0.3580666780471802,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8837048411369324,0.5017958283424377,0.4780729413032532,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8648906350135803,0.4703510701656341,0.3312961459159851,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8375275731086731,0.4251055717468261,0.4060381352901459,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334550619125366,0.2809508442878723,1.283255934715271,286.7369384765625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,298.1488952636719,286.7362060546875,1.0,0.6552864909172058,1.0,1.0,0.0,1.0,-3.4307165145874023,3.4307069778442383,9.465874427405652e-06,2.650918245315552,0.7201817035675049,0.7201817035675049,0.0,205.0987701416016,211.0,21943.251953125,-0.0,3511.03564453125,1.0,283.1499938964844,286.0381774902344,290.2886047363281,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17358.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071363925933838,1.0,0.0,0.0,1.818031549453736,1.8180389404296875,2.205444928904399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88818359375,0.0,220.86526489257807,1895.4371337890625,0.0,1667.520751953125,0.4726888239383697,1.0,0.0,3.0,1.0,0.0
12322200,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8184150457382202,0.3940694034099579,0.3580666780471802,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8837048411369324,0.5017958283424377,0.4780729413032532,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8648906350135803,0.4703510701656341,0.3312961459159851,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8375275731086731,0.4251055717468261,0.4060381352901459,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334550619125366,0.2809508442878723,1.283255934715271,286.7369384765625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,298.1488952636719,286.7362060546875,1.0,0.6552864909172058,1.0,1.0,0.0,1.0,-3.4307165145874023,3.4307069778442383,9.465874427405652e-06,2.650918245315552,0.7201817035675049,0.7201817035675049,0.0,205.0987701416016,211.0,21943.251953125,-0.0,3511.03564453125,1.0,283.1499938964844,286.0381774902344,290.2886047363281,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17358.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071363925933838,1.0,0.0,0.0,1.818031549453736,1.8180389404296875,2.205444928904399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88818359375,0.0,220.86526489257807,1895.4371337890625,0.0,1667.520751953125,0.4726888239383697,1.0,0.0,3.0,1.0,0.0
12322260,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8148034811019897,0.3932705819606781,0.3574794232845306,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.879871666431427,0.5014224648475647,0.4778579771518707,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8613142371177673,0.4701147973537445,0.3312313556671142,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8343557119369507,0.4250364899635315,0.406107634305954,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.730560839176178,0.2806621491909027,1.2825846672058103,286.717041015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,298.1462097167969,286.71630859375,1.0,0.6566630601882935,1.0,1.0,0.0,1.0,-3.42894983291626,3.428940296173096,9.455785402678885e-06,2.6494245529174805,0.7259193062782288,0.7259193062782288,0.0,208.17713928222656,214.0,22070.3515625,-0.0,3524.858154296875,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17349.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085159420967102,1.0,0.0,0.0,1.8437037467956543,1.843711376190185,2.268170504748923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.66552734375,0.0,228.45462036132807,1895.4371337890625,0.0,1678.5968017578125,0.4780948758125305,1.0,0.0,3.0,1.0,0.0
12322320,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8148034811019897,0.3932705819606781,0.3574794232845306,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.879871666431427,0.5014224648475647,0.4778579771518707,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8613142371177673,0.4701147973537445,0.3312313556671142,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8343557119369507,0.4250364899635315,0.406107634305954,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.730560839176178,0.2806621491909027,1.2825846672058103,286.717041015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,298.1462097167969,286.71630859375,1.0,0.6566630601882935,1.0,1.0,0.0,1.0,-3.42894983291626,3.428940296173096,9.455785402678885e-06,2.6494245529174805,0.7259193062782288,0.7259193062782288,0.0,208.17713928222656,214.0,22070.3515625,-0.0,3524.858154296875,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17349.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085159420967102,1.0,0.0,0.0,1.8437037467956543,1.843711376190185,2.268170504748923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.66552734375,0.0,228.45462036132807,1895.4371337890625,0.0,1678.5968017578125,0.4780948758125305,1.0,0.0,3.0,1.0,0.0
12322380,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.811195433139801,0.3924440443515777,0.3568674027919769,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8761278390884399,0.5010095834732056,0.4776059687137604,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8578341603279114,0.4698441624641418,0.3311426341533661,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8312571048736572,0.4249310493469238,0.4061428904533386,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7277229428291321,0.2803526818752289,1.2818208932876587,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,298.14361572265625,286.69647216796875,1.0,0.6580033302307129,1.0,1.0,0.0,1.0,-3.4269275665283203,3.426918268203736,9.444333954888862e-06,2.6477489471435547,0.7317231893539429,0.7317231893539429,0.0,211.25152587890625,217.0,22195.583984375,-0.0,3538.032958984375,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17341.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096223831176758,1.0,0.0,0.0,1.869625687599182,1.8696333169937127,2.332398167936845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.94482421875,0.0,236.3110809326172,1895.4371337890625,0.0,1687.5029296875,0.4835726618766784,1.0,0.0,3.0,1.0,0.0
12322440,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.811195433139801,0.3924440443515777,0.3568674027919769,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8761278390884399,0.5010095834732056,0.4776059687137604,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8578341603279114,0.4698441624641418,0.3311426341533661,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8312571048736572,0.4249310493469238,0.4061428904533386,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7277229428291321,0.2803526818752289,1.2818208932876587,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,298.14361572265625,286.69647216796875,1.0,0.6580033302307129,1.0,1.0,0.0,1.0,-3.4269275665283203,3.426918268203736,9.444333954888862e-06,2.6477489471435547,0.7317231893539429,0.7317231893539429,0.0,211.25152587890625,217.0,22195.583984375,-0.0,3538.032958984375,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17341.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096223831176758,1.0,0.0,0.0,1.869625687599182,1.8696333169937127,2.332398167936845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.94482421875,0.0,236.3110809326172,1895.4371337890625,0.0,1687.5029296875,0.4835726618766784,1.0,0.0,3.0,1.0,0.0
12322500,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8093850612640381,0.3920207321643829,0.356552392244339,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.8742890357971191,0.5007887482643127,0.4774663746356964,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.8561292886734009,0.4696963131427765,0.331089586019516,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8297326564788818,0.4248650670051574,0.4061480462551117,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.7263216972351074,0.2801904678344726,1.2814054489135742,286.6872863769531,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,298.14239501953125,286.6865539550781,1.0,0.658660352230072,1.0,1.0,0.0,1.0,-3.42582368850708,3.425814151763916,9.438116649107542e-06,2.646846055984497,0.7346505522727966,0.7346505522727966,0.0,212.78721618652344,217.0,22257.48828125,-0.0,3544.3837890625,1.0,283.1499938964844,285.9788513183594,290.29656982421875,291.777099609375,293.1499938964844,293.1499938964844,283.1499938964844,17337.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100701928138733,1.0,0.0,0.0,1.882676362991333,1.882684230804444,2.365074180943339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.197265625,0.0,240.3409118652344,1895.4371337890625,0.0,1691.113525390625,0.4863376021385193,1.0,0.0,3.0,1.0,0.0
12322560,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8075663447380066,0.3915910124778747,0.3562316596508026,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8724721670150757,0.5005584955215454,0.4773180484771728,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.8544473052024841,0.4695404469966888,0.3310309648513794,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.828223466873169,0.4247905611991882,0.4061451554298401,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776428222656,0.7249305248260498,0.2800234854221344,1.2809687852859497,286.6773986816406,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,298.14117431640625,286.6766967773437,1.0,0.6593090295791626,1.0,1.0,0.0,1.0,-3.4246602058410645,3.4246509075164795,9.431587386643514e-06,2.645902156829834,0.7375949621200562,0.7375949621200562,0.0,214.32196044921875,220.0,22318.916015625,-0.0,3550.5830078125,1.0,283.1499938964844,285.967041015625,290.3030090332031,291.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,17333.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104455232620239,1.0,0.0,0.0,1.8957839012146,1.8957916498184204,2.398120670932258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.87939453125,0.0,244.4388427734375,1895.4371337890625,0.0,1694.1422119140625,0.48911914229393,1.0,0.0,3.0,1.0,0.0
12322620,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8039026856422424,0.3907131850719452,0.3555737137794494,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8689036965370178,0.5000712275505066,0.4769960641860962,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.851150631904602,0.4692056775093078,0.3308976888656616,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8252463936805725,0.4246169030666351,0.4061161875724792,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221726179122925,0.2796759605407715,1.2800345420837402,286.65771484375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,298.13885498046875,286.6570129394531,1.0,0.6605824828147888,1.0,1.0,0.0,1.0,-3.4221630096435547,3.4221537113189697,9.417641194886528e-06,2.643898725509644,0.7435352802276611,0.7435352802276611,0.0,217.38870239257807,223.0,22440.3203125,-0.0,3562.54443359375,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17325.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710967481136322,1.0,0.0,0.0,1.9221583604812624,1.922166347503662,2.4653110131112044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5986328125,0.0,252.8396759033203,1895.4371337890625,0.0,1698.358154296875,0.4947297275066376,1.0,0.0,3.0,1.0,0.0
12322680,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8039026856422424,0.3907131850719452,0.3555737137794494,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8689036965370178,0.5000712275505066,0.4769960641860962,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.851150631904602,0.4692056775093078,0.3308976888656616,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8252463936805725,0.4246169030666351,0.4061161875724792,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221726179122925,0.2796759605407715,1.2800345420837402,286.65771484375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,298.13885498046875,286.6570129394531,1.0,0.6605824828147888,1.0,1.0,0.0,1.0,-3.4221630096435547,3.4221537113189697,9.417641194886528e-06,2.643898725509644,0.7435352802276611,0.7435352802276611,0.0,217.38870239257807,223.0,22440.3203125,-0.0,3562.54443359375,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17325.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710967481136322,1.0,0.0,0.0,1.9221583604812624,1.922166347503662,2.4653110131112044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5986328125,0.0,252.8396759033203,1895.4371337890625,0.0,1698.358154296875,0.4947297275066376,1.0,0.0,3.0,1.0,0.0
12322740,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002790808677673,0.3898117840290069,0.3548945784568786,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654208779335022,0.4995490312576294,0.4766411781311035,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479404449462891,0.4688411653041839,0.330743670463562,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.822316586971283,0.4244113266468048,0.4060571193695068,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194371223449707,0.2793111205101013,1.2790228128433228,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,298.1366577148437,286.6374816894531,1.0,0.6618251800537109,1.0,1.0,0.0,1.0,-3.4194462299346924,3.4194369316101074,9.40255995374173e-06,2.641749382019043,0.7495464086532593,0.7495464086532593,0.0,220.45176696777344,211.0,22559.78125,-0.0,3573.940673828125,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,17318.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111772298812866,1.0,0.0,0.0,1.948736429214477,1.948744535446167,2.5339591047668364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.26220703125,0.0,261.5173645019531,1895.4371337890625,0.0,1700.053466796875,0.5004013776779175,1.0,0.0,3.0,1.0,0.0
12322800,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002790808677673,0.3898117840290069,0.3548945784568786,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654208779335022,0.4995490312576294,0.4766411781311035,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479404449462891,0.4688411653041839,0.330743670463562,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.822316586971283,0.4244113266468048,0.4060571193695068,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194371223449707,0.2793111205101013,1.2790228128433228,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,298.1366577148437,286.6374816894531,1.0,0.6618251800537109,1.0,1.0,0.0,1.0,-3.4194462299346924,3.4194369316101074,9.40255995374173e-06,2.641749382019043,0.7495464086532593,0.7495464086532593,0.0,220.45176696777344,211.0,22559.78125,-0.0,3573.940673828125,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,17318.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111772298812866,1.0,0.0,0.0,1.948736429214477,1.948744535446167,2.5339591047668364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.26220703125,0.0,261.5173645019531,1895.4371337890625,0.0,1700.053466796875,0.5004013776779175,1.0,0.0,3.0,1.0,0.0
12322860,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.802975594997406,0.388905793428421,0.3539522588253021,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.868640661239624,0.4990023374557495,0.4759941101074219,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8510486483573914,0.4684602618217468,0.3303785622119903,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8252965211868286,0.4241849482059479,0.4057088196277618,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218553423881531,0.2789414227008819,1.2767055034637451,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,298.1346740722656,286.6166687011719,1.0,0.6588180661201477,1.0,1.0,0.0,1.0,-3.413893938064575,3.4138846397399902,9.37207823881181e-06,2.6374707221984863,0.755605936050415,0.755605936050415,0.0,216.67605590820312,199.0,22666.259765625,-0.0,3538.6728515625,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17312.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113611698150635,1.0,0.0,0.0,1.975470781326294,1.975479006767273,2.6039617750939215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.21728515625,0.0,270.4676208496094,1895.4371337890625,0.0,1701.540771484375,0.5061250329017639,1.0,0.0,3.0,1.0,0.0
12322920,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.802975594997406,0.388905793428421,0.3539522588253021,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.868640661239624,0.4990023374557495,0.4759941101074219,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8510486483573914,0.4684602618217468,0.3303785622119903,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8252965211868286,0.4241849482059479,0.4057088196277618,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218553423881531,0.2789414227008819,1.2767055034637451,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,298.1346740722656,286.6166687011719,1.0,0.6588180661201477,1.0,1.0,0.0,1.0,-3.413893938064575,3.4138846397399902,9.37207823881181e-06,2.6374707221984863,0.755605936050415,0.755605936050415,0.0,216.67605590820312,199.0,22666.259765625,-0.0,3538.6728515625,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17312.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113611698150635,1.0,0.0,0.0,1.975470781326294,1.975479006767273,2.6039617750939215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.21728515625,0.0,270.4676208496094,1895.4371337890625,0.0,1701.540771484375,0.5061250329017639,1.0,0.0,3.0,1.0,0.0
12322980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.8095459342002869,0.3880309462547302,0.3528895676136017,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761120438575745,0.4984587728977203,0.4751941859722137,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.8581926822662354,0.4680930972099304,0.3299079239368438,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.8319597840309143,0.4239673912525177,0.4052126705646515,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274343967437744,0.2786021828651428,1.2737776041030884,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,298.1332092285156,286.5950927734375,1.0,0.6538333892822266,1.0,1.0,0.0,1.0,-3.406970262527466,3.406960964202881,9.334037713415457e-06,2.632097244262696,0.7617015838623047,0.7617015838623047,0.0,209.0017242431641,187.0,22764.4609375,-0.0,3477.599365234375,1.0,283.1499938964844,285.8705444335937,290.41583251953125,291.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,17308.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71177738904953,1.0,0.0,0.0,2.002282857894897,2.002291440963745,2.6751263249025214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.54296875,0.0,279.671875,1895.4371337890625,0.0,1704.908935546875,0.5118844509124756,1.0,0.0,3.0,1.0,0.0
12323040,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.8095459342002869,0.3880309462547302,0.3528895676136017,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761120438575745,0.4984587728977203,0.4751941859722137,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.8581926822662354,0.4680930972099304,0.3299079239368438,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.8319597840309143,0.4239673912525177,0.4052126705646515,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274343967437744,0.2786021828651428,1.2737776041030884,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,298.1332092285156,286.5950927734375,1.0,0.6538333892822266,1.0,1.0,0.0,1.0,-3.406970262527466,3.406960964202881,9.334037713415457e-06,2.632097244262696,0.7617015838623047,0.7617015838623047,0.0,209.0017242431641,187.0,22764.4609375,-0.0,3477.599365234375,1.0,283.1499938964844,285.8705444335937,290.41583251953125,291.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,17308.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71177738904953,1.0,0.0,0.0,2.002282857894897,2.002291440963745,2.6751263249025214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.54296875,0.0,279.671875,1895.4371337890625,0.0,1704.908935546875,0.5118844509124756,1.0,0.0,3.0,1.0,0.0
12323100,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.8137026429176331,0.3876042664051056,0.3523379266262054,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.8810027837753296,0.4981888234615326,0.4747640192508697,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58514404296875,0.8628809452056885,0.4679147601127624,0.3296527564525604,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.8362823128700256,0.4238626062870025,0.4049364328384399,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.7310461401939392,0.2784454822540283,1.272219181060791,286.5851135253906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,298.1326599121094,286.58428955078125,1.0,0.6508864760398865,1.0,1.0,0.0,1.0,-3.403276205062866,3.403266906738281,9.313775990449358e-06,2.6292314529418945,0.7647652626037598,0.7647652626037598,0.0,204.3426971435547,187.0,22811.775390625,-0.0,3441.8330078125,1.0,283.1499938964844,285.8580017089844,290.4344482421875,291.94268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17306.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120295763015747,1.0,0.0,0.0,2.015707969665528,2.015716314315796,2.7111190092909965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.78564453125,0.0,284.3661804199219,1895.4371337890625,0.0,1706.9505615234375,0.5147746801376343,1.0,0.0,3.0,1.0,0.0
12323160,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.8183022141456604,0.3871833980083465,0.3517790734767914,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743408203125,0.8865490555763245,0.497919499874115,0.4743211269378662,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.8682182431221008,0.4677390456199646,0.3293896913528442,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57440185546875,0.8411855101585388,0.4237598776817322,0.4046488404273987,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746154785156,0.7351317405700684,0.2782966792583465,1.2706332206726074,286.5743408203125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,298.1322326660156,286.57354736328125,1.0,0.6477431058883667,1.0,1.0,0.0,1.0,-3.3995018005371094,3.3994925022125244,9.29309862840455e-06,2.6263043880462646,0.7678402662277222,0.7678402662277222,0.0,199.3362731933593,175.0,22858.21875,-0.0,3403.938232421875,1.0,283.1499938964844,285.8455505371094,290.45343017578125,291.9645080566406,293.1499938964844,293.1499938964844,283.1499938964844,17305.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122853994369507,1.0,0.0,0.0,2.0291404724121094,2.029149055480957,2.747373173406231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.07666015625,0.0,289.1206970214844,1895.4371337890625,0.0,1709.02294921875,0.5176706314086914,1.0,0.0,3.0,1.0,0.0
12323220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287809491157532,0.3863554894924164,0.3506494462490082,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8994492292404175,0.4973809719085693,0.4734094142913818,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8807353377342224,0.4673929810523987,0.3288481533527374,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8527083992958069,0.4235581755638122,0.404051274061203,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.7447125911712646,0.2780196368694305,1.267431378364563,286.5530090332031,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,298.13165283203125,286.5522155761719,1.0,0.641056478023529,1.0,1.0,0.0,1.0,-3.3918256759643555,3.3918163776397705,9.251132723875344e-06,2.620356559753418,0.77402663230896,0.77402663230896,0.0,188.64208984375,163.0,22948.994140625,-0.0,3324.15625,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17302.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127597332000732,1.0,0.0,0.0,2.056018590927124,2.056027173995972,2.820638655975927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.84033203125,0.0,298.8077697753906,1895.4371337890625,0.0,1712.868896484375,0.5234768986701965,1.0,0.0,3.0,1.0,0.0
12323280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287809491157532,0.3863554894924164,0.3506494462490082,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8994492292404175,0.4973809719085693,0.4734094142913818,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8807353377342224,0.4673929810523987,0.3288481533527374,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8527083992958069,0.4235581755638122,0.404051274061203,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.7447125911712646,0.2780196368694305,1.267431378364563,286.5530090332031,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,298.13165283203125,286.5522155761719,1.0,0.641056478023529,1.0,1.0,0.0,1.0,-3.3918256759643555,3.3918163776397705,9.251132723875344e-06,2.620356559753418,0.77402663230896,0.77402663230896,0.0,188.64208984375,163.0,22948.994140625,-0.0,3324.15625,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17302.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127597332000732,1.0,0.0,0.0,2.056018590927124,2.056027173995972,2.820638655975927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.84033203125,0.0,298.8077697753906,1895.4371337890625,0.0,1712.868896484375,0.5234768986701965,1.0,0.0,3.0,1.0,0.0
12323340,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412474393844604,0.3855417668819427,0.3495127558708191,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9154896140098572,0.4968398511409759,0.4724740087985992,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8957354426383972,0.467050701379776,0.3282936513423919,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.8667083978652954,0.4233583509922027,0.4034343659877777,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323181152344,0.7563837766647339,0.2777657508850097,1.264235019683838,286.53204345703125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,298.1313171386719,286.5312805175781,1.0,0.6340185403823853,1.0,1.0,0.0,1.0,-3.384080410003662,3.384071111679077,9.208903065882623e-06,2.6143627166748047,0.7802667617797852,0.7802667617797852,0.0,177.38795471191406,151.0,23037.423828125,-0.0,3241.333740234375,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131549715995789,1.0,0.0,0.0,2.08290433883667,2.0829131603240967,2.894890087645763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.91162109375,0.0,308.7311096191406,1895.4371337890625,0.0,1716.0758056640625,0.5292994976043701,1.0,0.0,3.0,1.0,0.0
12323400,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412474393844604,0.3855417668819427,0.3495127558708191,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9154896140098572,0.4968398511409759,0.4724740087985992,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8957354426383972,0.467050701379776,0.3282936513423919,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.8667083978652954,0.4233583509922027,0.4034343659877777,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323181152344,0.7563837766647339,0.2777657508850097,1.264235019683838,286.53204345703125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,298.1313171386719,286.5312805175781,1.0,0.6340185403823853,1.0,1.0,0.0,1.0,-3.384080410003662,3.384071111679077,9.208903065882623e-06,2.6143627166748047,0.7802667617797852,0.7802667617797852,0.0,177.38795471191406,151.0,23037.423828125,-0.0,3241.333740234375,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131549715995789,1.0,0.0,0.0,2.08290433883667,2.0829131603240967,2.894890087645763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.91162109375,0.0,308.7311096191406,1895.4371337890625,0.0,1716.0758056640625,0.5292994976043701,1.0,0.0,3.0,1.0,0.0
12323460,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8562885522842407,0.3847384750843048,0.3483750224113464,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.93573397397995,0.4962936639785766,0.4715227484703064,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.913979172706604,0.4667091965675354,0.32773157954216,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835328221321106,0.4231574237346649,0.4028054177761078,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.7705360651016235,0.2775303721427917,1.261070728302002,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,298.1311950683594,286.5107116699219,1.0,0.6267682909965515,1.0,1.0,0.0,1.0,-3.3763298988342285,3.376320600509644,9.166762538370676e-06,2.608372449874878,0.7865663170814514,0.7865663170814514,0.0,165.84042358398438,139.0,23123.82421875,-0.0,3157.178466796875,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17299.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134701013565063,1.0,0.0,0.0,2.109787702560425,2.109796524047852,2.970098478272121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3212890625,0.0,318.88946533203125,1895.4371337890625,0.0,1718.6348876953125,0.5351354479789734,1.0,0.0,3.0,1.0,0.0
