time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8562885522842407,0.3847384750843048,0.3483750224113464,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.93573397397995,0.4962936639785766,0.4715227484703064,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.913979172706604,0.4667091965675354,0.32773157954216,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835328221321106,0.4231574237346649,0.4028054177761078,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.7705360651016235,0.2775303721427917,1.261070728302002,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,298.1311950683594,286.5107116699219,1.0,0.6267682909965515,1.0,1.0,0.0,1.0,-3.3763298988342285,3.376320600509644,9.166762538370676e-06,2.608372449874878,0.7865663170814514,0.7865663170814514,0.0,165.84042358398438,139.0,23123.82421875,-0.0,3157.178466796875,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17299.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134701013565063,1.0,0.0,0.0,2.109787702560425,2.109796524047852,2.970098478272121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3212890625,0.0,318.88946533203125,1895.4371337890625,0.0,1718.6348876953125,0.5351354479789734,1.0,0.0,3.0,1.0,0.0
12323580,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8746973276138306,0.3839434385299682,0.3472391366958618,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9586598873138428,0.4957411289215088,0.4705595076084137,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.93742436170578,0.4663666784763336,0.3271644711494446,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.9036468863487244,0.4229536056518554,0.4021678864955902,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876829504966736,0.277310162782669,1.2579481601715088,286.4913330078125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,298.1312255859375,286.4906005859375,1.0,0.6193777322769165,1.0,1.0,0.0,1.0,-3.368601083755493,3.368591785430908,9.124854841502383e-06,2.6024060249328613,0.7929307818412781,0.7929307818412781,0.0,154.1376190185547,127.0,23208.34765625,-0.0,3072.556640625,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,17298.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137218713760376,1.0,0.0,0.0,2.136659860610962,2.136668920516968,3.046239953619079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.05615234375,0.0,329.2823486328125,1895.4371337890625,0.0,1720.6805419921875,0.5409823060035706,1.0,0.0,3.0,1.0,0.0
12323640,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8746973276138306,0.3839434385299682,0.3472391366958618,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9586598873138428,0.4957411289215088,0.4705595076084137,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.93742436170578,0.4663666784763336,0.3271644711494446,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.9036468863487244,0.4229536056518554,0.4021678864955902,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876829504966736,0.277310162782669,1.2579481601715088,286.4913330078125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,298.1312255859375,286.4906005859375,1.0,0.6193777322769165,1.0,1.0,0.0,1.0,-3.368601083755493,3.368591785430908,9.124854841502383e-06,2.6024060249328613,0.7929307818412781,0.7929307818412781,0.0,154.1376190185547,127.0,23208.34765625,-0.0,3072.556640625,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,17298.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137218713760376,1.0,0.0,0.0,2.136659860610962,2.136668920516968,3.046239953619079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.05615234375,0.0,329.2823486328125,1895.4371337890625,0.0,1720.6805419921875,0.5409823060035706,1.0,0.0,3.0,1.0,0.0
12323700,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815368652344,0.8854520916938782,0.3835487067699432,0.346672385931015,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.970573902130127,0.4954621791839599,0.4700740277767181,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9504883289337158,0.4661946892738342,0.3268794119358063,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48150634765625,0.9159295558929444,0.4228502511978149,0.4018464088439941,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.7975634932518005,0.2772051692008972,1.2564036846160889,286.4814453125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,298.1312866210937,286.4806823730469,1.0,0.6156420111656189,1.0,1.0,0.0,1.0,-3.364748477935791,3.364739418029785,9.104008313443046e-06,2.5994348526000977,0.796139657497406,0.796139657497406,0.0,148.25106811523438,127.0,23249.9375,-0.0,3030.213134765625,1.0,283.1499938964844,285.7372131347656,290.64178466796875,292.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,17297.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138301730155945,1.0,0.0,0.0,2.150089979171753,2.150099277496338,3.084655588736496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.03759765625,0.0,334.5668334960937,1895.4371337890625,0.0,1721.560546875,0.5439092516899109,1.0,0.0,3.0,1.0,0.0
12323760,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.8974026441574097,0.3831556141376495,0.3461065888404846,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.9824718832969666,0.4951814711093902,0.4695862829685211,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.964006006717682,0.4660221636295318,0.3265935778617859,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.9302112460136414,0.4227458536624908,0.4015234112739563,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718933105469,0.8083837628364563,0.2771031856536865,1.2548705339431765,286.4716186523437,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,298.1313781738281,286.47088623046875,1.0,0.6118842959403992,1.0,1.0,0.0,1.0,-3.360905408859253,3.360896348953247,9.08324000192806e-06,2.5964722633361816,0.7993665933609009,0.7993665933609009,0.0,142.3506317138672,130.0,23291.08203125,-0.0,2987.905517578125,1.0,283.1499938964844,285.7256774902344,290.6645812988281,292.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17297.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139282822608948,1.0,0.0,0.0,2.1635146141052246,2.1635236740112305,3.12329490270713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.08154296875,0.0,339.9097900390625,1895.4371337890625,0.0,1722.358154296875,0.5468379855155945,1.0,0.0,3.0,1.0,0.0
12323820,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.9087647199630736,0.3823565244674682,0.3452124297618866,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.992491900920868,0.4946058392524719,0.468856006860733,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9757838845252992,0.4656634926795959,0.3262042701244354,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9437544345855712,0.4225243031978607,0.401124358177185,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.8181208372116089,0.2768964469432831,1.2530248165130615,286.4535827636719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,298.1314697265625,286.4529113769531,1.0,0.6086486577987671,1.0,1.0,0.0,1.0,-3.3557796478271484,3.3557705879211426,9.055494956555776e-06,2.5924887657165527,0.8058990836143494,0.8058990836143494,0.0,137.1096649169922,133.0,23383.607421875,-0.0,2946.688232421875,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17295.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141175866127014,1.0,0.0,0.0,2.190361976623535,2.19037127494812,3.201290894594422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.86279296875,0.0,350.7756042480469,1895.4371337890625,0.0,1723.8978271484375,0.5527034997940063,1.0,0.0,3.0,1.0,0.0
12323880,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.9087647199630736,0.3823565244674682,0.3452124297618866,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.992491900920868,0.4946058392524719,0.468856006860733,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9757838845252992,0.4656634926795959,0.3262042701244354,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9437544345855712,0.4225243031978607,0.401124358177185,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.8181208372116089,0.2768964469432831,1.2530248165130615,286.4535827636719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,298.1314697265625,286.4529113769531,1.0,0.6086486577987671,1.0,1.0,0.0,1.0,-3.3557796478271484,3.3557705879211426,9.055494956555776e-06,2.5924887657165527,0.8058990836143494,0.8058990836143494,0.0,137.1096649169922,133.0,23383.607421875,-0.0,2946.688232421875,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17295.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141175866127014,1.0,0.0,0.0,2.190361976623535,2.19037127494812,3.201290894594422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.86279296875,0.0,350.7756042480469,1895.4371337890625,0.0,1723.8978271484375,0.5527034997940063,1.0,0.0,3.0,1.0,0.0
12323940,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.911352276802063,0.3815118670463562,0.3444231748580932,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946843385696412,0.4939877688884735,0.468238890171051,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9784851670265198,0.4652615785598755,0.3258980810642242,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9470465779304504,0.4222604632377624,0.4008390307426452,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8204300403594971,0.2766557335853576,1.2517621517181396,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,298.1312255859375,286.436279296875,1.0,0.6074352264404297,1.0,1.0,0.0,1.0,-3.351857662200928,3.351848602294922,9.034404683916364e-06,2.589483499526977,0.8125516772270203,0.8125516772270203,0.0,135.70115661621094,136.0,23481.0234375,-0.0,2930.117431640625,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,17293.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143927216529846,1.0,0.0,0.0,2.217251300811768,2.217260837554932,3.2803728799990495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.35009765625,0.0,361.9009704589844,1895.4371337890625,0.0,1726.135986328125,0.5585881471633911,1.0,0.0,3.0,1.0,0.0
12324000,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.911352276802063,0.3815118670463562,0.3444231748580932,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946843385696412,0.4939877688884735,0.468238890171051,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9784851670265198,0.4652615785598755,0.3258980810642242,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9470465779304504,0.4222604632377624,0.4008390307426452,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8204300403594971,0.2766557335853576,1.2517621517181396,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,298.1312255859375,286.436279296875,1.0,0.6074352264404297,1.0,1.0,0.0,1.0,-3.351857662200928,3.351848602294922,9.034404683916364e-06,2.589483499526977,0.8125516772270203,0.8125516772270203,0.0,135.70115661621094,136.0,23481.0234375,-0.0,2930.117431640625,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,17293.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143927216529846,1.0,0.0,0.0,2.217251300811768,2.217260837554932,3.2803728799990495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.35009765625,0.0,361.9009704589844,1895.4371337890625,0.0,1726.135986328125,0.5585881471633911,1.0,0.0,3.0,1.0,0.0
12324060,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9085552096366882,0.3806267976760864,0.3436707258224487,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928227066993712,0.4933277070522308,0.4676602780818939,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9764031171798706,0.4648182988166809,0.3256204724311828,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.94465172290802,0.4219545125961303,0.4005919694900512,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186352849006653,0.2763786613941192,1.2507081031799316,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,298.1306457519531,286.42022705078125,1.0,0.607344388961792,1.0,1.0,0.0,1.0,-3.348358154296875,3.348349094390869,9.015645446197595e-06,2.5868167877197266,0.8193258047103882,0.8193258047103882,0.0,136.30416870117188,139.0,23579.298828125,-0.0,2925.9921875,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17290.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147696614265442,1.0,0.0,0.0,2.244187116622925,2.244196891784668,3.360559048815049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.142578125,0.0,373.295166015625,1895.4371337890625,0.0,1729.204833984375,0.564493715763092,1.0,0.0,3.0,1.0,0.0
12324120,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9085552096366882,0.3806267976760864,0.3436707258224487,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928227066993712,0.4933277070522308,0.4676602780818939,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9764031171798706,0.4648182988166809,0.3256204724311828,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.94465172290802,0.4219545125961303,0.4005919694900512,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186352849006653,0.2763786613941192,1.2507081031799316,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,298.1306457519531,286.42022705078125,1.0,0.607344388961792,1.0,1.0,0.0,1.0,-3.348358154296875,3.348349094390869,9.015645446197595e-06,2.5868167877197266,0.8193258047103882,0.8193258047103882,0.0,136.30416870117188,139.0,23579.298828125,-0.0,2925.9921875,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17290.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147696614265442,1.0,0.0,0.0,2.244187116622925,2.244196891784668,3.360559048815049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.142578125,0.0,373.295166015625,1895.4371337890625,0.0,1729.204833984375,0.564493715763092,1.0,0.0,3.0,1.0,0.0
12324180,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9030953645706176,0.379709780216217,0.3429291546344757,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886361956596376,0.4926305115222931,0.4670890569686889,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.97162264585495,0.4643393456935882,0.3253492414951324,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9391450881958008,0.4216116070747375,0.4003523886203766,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8146026730537415,0.2760705053806305,1.2497146129608154,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,298.1297912597656,286.40460205078125,1.0,0.6078579425811768,1.0,1.0,0.0,1.0,-3.344970226287842,3.344961166381836,8.997524673759472e-06,2.5842432975769043,0.826225221157074,0.826225221157074,0.0,138.0169677734375,142.0,23676.91015625,-0.0,2928.451416015625,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152093052864075,1.0,0.0,0.0,2.271160364151001,2.271170139312744,3.44182637945778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.04443359375,0.0,384.95989990234375,1895.4371337890625,0.0,1732.78662109375,0.570419430732727,1.0,0.0,3.0,1.0,0.0
12324240,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9030953645706176,0.379709780216217,0.3429291546344757,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886361956596376,0.4926305115222931,0.4670890569686889,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.97162264585495,0.4643393456935882,0.3253492414951324,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9391450881958008,0.4216116070747375,0.4003523886203766,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8146026730537415,0.2760705053806305,1.2497146129608154,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,298.1297912597656,286.40460205078125,1.0,0.6078579425811768,1.0,1.0,0.0,1.0,-3.344970226287842,3.344961166381836,8.997524673759472e-06,2.5842432975769043,0.826225221157074,0.826225221157074,0.0,138.0169677734375,142.0,23676.91015625,-0.0,2928.451416015625,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152093052864075,1.0,0.0,0.0,2.271160364151001,2.271170139312744,3.44182637945778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.04443359375,0.0,384.95989990234375,1895.4371337890625,0.0,1732.78662109375,0.570419430732727,1.0,0.0,3.0,1.0,0.0
12324300,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8999184966087341,0.3792415261268616,0.3425585031509399,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.9859763979911804,0.4922693967819214,0.4668012261390686,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.968599259853363,0.4640880525112152,0.3252124488353729,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9357246160507202,0.4214278161525726,0.4002304971218109,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.8120952248573303,0.2759066522121429,1.2492187023162842,286.3974609375,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,298.1293029785156,286.3968811035156,1.0,0.6082482933998108,1.0,1.0,0.0,1.0,-3.343270778656006,3.343261957168579,8.988445188151672e-06,2.582953691482544,0.8297238349914551,0.8297238349914551,0.0,139.1259765625,142.0,23725.228515625,-0.0,2931.1083984375,1.0,283.1499938964844,285.63409423828125,290.88287353515625,292.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17287.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154386043548584,1.0,0.0,0.0,2.284656286239624,2.2846662998199463,3.482852832803474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.0068359375,0.0,390.8932189941406,1895.4371337890625,0.0,1734.656494140625,0.5733893513679504,1.0,0.0,3.0,1.0,0.0
12324360,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.389892578125,0.8965517282485962,0.3787678182125091,0.3421867787837982,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9830569624900818,0.4919007420539856,0.4665103554725647,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9653007388114928,0.4638297259807586,0.3250737488269806,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9320560693740844,0.4212366938591003,0.400105744600296,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900146484375,0.8093811273574829,0.275737464427948,1.2487174272537231,286.38983154296875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,298.1288146972656,286.3892517089844,1.0,0.6086934804916382,1.0,1.0,0.0,1.0,-3.3415544033050537,3.341545343399048,8.979281119536608e-06,2.5816516876220703,0.8332552313804626,0.8332552313804626,0.0,140.34228515625,145.0,23773.146484375,-0.0,2934.33740234375,1.0,283.1499938964844,285.6244812011719,290.9078369140625,292.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,17286.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156679630279541,1.0,0.0,0.0,2.2981555461883545,2.2981655597686768,3.524132239363098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9658203125,0.0,396.8933410644531,1895.4371337890625,0.0,1736.5269775390625,0.576363205909729,1.0,0.0,3.0,1.0,0.0
12324420,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.8895543813705444,0.3778068721294403,0.3414384424686432,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766648411750792,0.4911433160305023,0.4659175872802734,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9581612944602966,0.4632942974567413,0.3247891366481781,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.924361765384674,0.4208350479602813,0.3998457789421081,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035325407981873,0.2753860652446747,1.247692346572876,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,298.12774658203125,286.3741760253906,1.0,0.6096874475479126,1.0,1.0,0.0,1.0,-3.338054180145264,3.338045120239258,8.96060919330921e-06,2.5789973735809326,0.8404151201248169,0.8404151201248169,0.0,142.9864959716797,148.0,23867.666015625,-0.0,2941.84423828125,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161160707473755,1.0,0.0,0.0,2.32514762878418,2.325157880783081,3.60740102678392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.857421875,0.0,409.0895385742188,1895.4371337890625,0.0,1740.184814453125,0.5823193788528442,1.0,0.0,3.0,1.0,0.0
12324480,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.8895543813705444,0.3778068721294403,0.3414384424686432,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766648411750792,0.4911433160305023,0.4659175872802734,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9581612944602966,0.4632942974567413,0.3247891366481781,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.924361765384674,0.4208350479602813,0.3998457789421081,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035325407981873,0.2753860652446747,1.247692346572876,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,298.12774658203125,286.3741760253906,1.0,0.6096874475479126,1.0,1.0,0.0,1.0,-3.338054180145264,3.338045120239258,8.96060919330921e-06,2.5789973735809326,0.8404151201248169,0.8404151201248169,0.0,142.9864959716797,148.0,23867.666015625,-0.0,2941.84423828125,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161160707473755,1.0,0.0,0.0,2.32514762878418,2.325157880783081,3.60740102678392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.857421875,0.0,409.0895385742188,1895.4371337890625,0.0,1740.184814453125,0.5823193788528442,1.0,0.0,3.0,1.0,0.0
12324540,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8824923038482666,0.3768302202224731,0.3406822085380554,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9697660207748412,0.4903607964515686,0.4653078615665436,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9505931735038756,0.4627353549003601,0.3244931399822235,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9166110754013062,0.4204094707965851,0.3995698392391205,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7975141406059265,0.2750202715396881,1.2466329336166382,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,298.12664794921875,286.3593444824219,1.0,0.6107625961303711,1.0,1.0,0.0,1.0,-3.334449529647827,3.3344407081604004,8.941398846218362e-06,2.576262950897217,0.8477100729942322,0.8477100729942322,0.0,145.80914306640625,151.0,23960.330078125,-0.0,2950.12353515625,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17284.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165445685386658,1.0,0.0,0.0,2.352111339569092,2.3521218299865723,3.691553160933836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6953125,0.0,421.5401611328125,1895.4371337890625,0.0,1743.68505859375,0.5882819294929504,1.0,0.0,3.0,1.0,0.0
12324600,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8824923038482666,0.3768302202224731,0.3406822085380554,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9697660207748412,0.4903607964515686,0.4653078615665436,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9505931735038756,0.4627353549003601,0.3244931399822235,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9166110754013062,0.4204094707965851,0.3995698392391205,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7975141406059265,0.2750202715396881,1.2466329336166382,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,298.12664794921875,286.3593444824219,1.0,0.6107625961303711,1.0,1.0,0.0,1.0,-3.334449529647827,3.3344407081604004,8.941398846218362e-06,2.576262950897217,0.8477100729942322,0.8477100729942322,0.0,145.80914306640625,151.0,23960.330078125,-0.0,2950.12353515625,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17284.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165445685386658,1.0,0.0,0.0,2.352111339569092,2.3521218299865723,3.691553160933836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6953125,0.0,421.5401611328125,1895.4371337890625,0.0,1743.68505859375,0.5882819294929504,1.0,0.0,3.0,1.0,0.0
12324660,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755771517753601,0.3758402168750763,0.3399173319339752,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9625713229179382,0.489555150270462,0.4646799564361572,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9428636431694032,0.462154358625412,0.3241845965385437,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.909187078475952,0.4199619889259338,0.3992768824100494,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7915751338005066,0.2746433019638061,1.2455389499664309,286.3453063964844,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,298.12554931640625,286.34478759765625,1.0,0.6118745803833008,1.0,1.0,0.0,1.0,-3.330735921859741,3.330726861953736,8.921622793423012e-06,2.57344388961792,0.8551442623138428,0.8551442623138428,0.0,148.72752380371094,154.0,24051.05859375,-0.0,2958.6904296875,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17284.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169535756111145,1.0,0.0,0.0,2.3790178298950195,2.3790283203125,3.776493429086258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4423828125,0.0,434.2340698242188,1895.4371337890625,0.0,1747.029541015625,0.5942438840866089,1.0,0.0,3.0,1.0,0.0
12324720,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755771517753601,0.3758402168750763,0.3399173319339752,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9625713229179382,0.489555150270462,0.4646799564361572,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9428636431694032,0.462154358625412,0.3241845965385437,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.909187078475952,0.4199619889259338,0.3992768824100494,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7915751338005066,0.2746433019638061,1.2455389499664309,286.3453063964844,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,298.12554931640625,286.34478759765625,1.0,0.6118745803833008,1.0,1.0,0.0,1.0,-3.330735921859741,3.330726861953736,8.921622793423012e-06,2.57344388961792,0.8551442623138428,0.8551442623138428,0.0,148.72752380371094,154.0,24051.05859375,-0.0,2958.6904296875,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17284.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169535756111145,1.0,0.0,0.0,2.3790178298950195,2.3790283203125,3.776493429086258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4423828125,0.0,434.2340698242188,1895.4371337890625,0.0,1747.029541015625,0.5942438840866089,1.0,0.0,3.0,1.0,0.0
12324780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8689106106758118,0.3748396039009094,0.3391439616680145,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9552256464958192,0.4887289106845855,0.4640339314937591,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9351578950881958,0.4615534245967865,0.3238631784915924,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023637771606444,0.4194951355457306,0.3989669978618622,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.7858105897903442,0.2742580771446228,1.24441397190094,286.33203125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,298.12451171875,286.3320007324219,1.0,0.6129999160766602,1.0,1.0,0.0,1.0,-3.3269169330596924,3.3269081115722656,8.901304681785405e-06,2.570542573928833,0.8627337217330933,0.8627337217330933,0.0,151.6964569091797,157.0,24150.908203125,-0.0,2967.296142578125,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17285.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173483967781067,1.0,0.0,0.0,2.4058353900909424,2.405846118927002,3.862114681396634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.16162109375,0.0,447.1574096679688,1895.4371337890625,0.0,1750.26025390625,0.6001977920532227,1.0,0.0,3.0,1.0,0.0
12324840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8689106106758118,0.3748396039009094,0.3391439616680145,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9552256464958192,0.4887289106845855,0.4640339314937591,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9351578950881958,0.4615534245967865,0.3238631784915924,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023637771606444,0.4194951355457306,0.3989669978618622,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.7858105897903442,0.2742580771446228,1.24441397190094,286.33203125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,298.12451171875,286.3320007324219,1.0,0.6129999160766602,1.0,1.0,0.0,1.0,-3.3269169330596924,3.3269081115722656,8.901304681785405e-06,2.570542573928833,0.8627337217330933,0.8627337217330933,0.0,151.6964569091797,157.0,24150.908203125,-0.0,2967.296142578125,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17285.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173483967781067,1.0,0.0,0.0,2.4058353900909424,2.405846118927002,3.862114681396634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.16162109375,0.0,447.1574096679688,1895.4371337890625,0.0,1750.26025390625,0.6001977920532227,1.0,0.0,3.0,1.0,0.0
12324900,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.8657166957855225,0.3743593394756317,0.3387631475925445,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9515658020973206,0.4883294403553009,0.4637124836444855,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9313961267471312,0.4612685739994049,0.3237042427062988,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.8991807699203491,0.4192730784416199,0.3988128900527954,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.7830357551574707,0.2740754783153534,1.2438634634017944,286.33282470703125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,298.1241149902344,286.3328857421875,1.0,0.613567054271698,1.0,1.0,0.0,1.0,-3.325033664703369,3.3250248432159424,8.891281140677165e-06,2.5691077709198,0.8667107820510864,0.8667107820510864,0.0,153.1810760498047,157.0,24231.380859375,-0.0,2971.64794921875,1.0,283.1499938964844,285.5444641113281,291.1338806152344,292.7302551269531,293.1499938964844,293.1499938964844,283.1499938964844,17282.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175849080085754,1.0,0.0,0.0,2.419295310974121,2.41930627822876,3.905450682850642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.69384765625,0.0,453.7288818359375,1895.4371337890625,0.0,1752.196533203125,0.6031866669654846,1.0,0.0,3.0,1.0,0.0
12324960,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8626758456230164,0.373906672000885,0.3384054899215698,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.9479966759681702,0.4879530072212219,0.4634103775024414,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.9277840852737428,0.4610084891319275,0.3235610723495483,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8961331844329834,0.4190711677074432,0.3986754119396209,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.780386745929718,0.2739096879959106,1.2433757781982422,286.333984375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,298.1239318847656,286.33404541015625,1.0,0.6141459941864014,1.0,1.0,0.0,1.0,-3.3233158588409424,3.323307037353516,8.882145266397856e-06,2.567798852920532,0.8707866072654724,0.8707866072654724,0.0,154.64517211914062,160.0,24313.291015625,-0.0,2976.23681640625,1.0,283.1499938964844,285.5391540527344,291.15985107421875,292.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17278.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179690003395081,1.0,0.0,0.0,2.432851076126098,2.4328620433807373,3.949339202335978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.6640625,0.0,460.4087829589844,1895.4371337890625,0.0,1755.34326171875,0.6061962246894836,1.0,0.0,3.0,1.0,0.0
12325020,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569393754005432,0.3730448186397552,0.3377379477024078,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9410558938980104,0.4872377216815948,0.4628487527370453,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9209263920783995,0.4605263471603393,0.3233075439929962,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8903424143791199,0.418701171875,0.3984381258487701,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362731933594,0.775378406047821,0.2736125886440277,1.2425676584243774,286.3363342285156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,298.1239318847656,286.3363952636719,1.0,0.6153426170349121,1.0,1.0,0.0,1.0,-3.320275068283081,3.3202662467956543,8.866000825946685e-06,2.5654890537261963,0.8792088627815247,0.8792088627815247,0.0,157.5481414794922,163.0,24478.974609375,-0.0,2986.110595703125,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17269.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191747426986694,1.0,0.0,0.0,2.460190773010254,2.4602017402648926,4.0386007071902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77880859375,0.0,474.0901794433594,1895.4371337890625,0.0,1765.2366943359375,0.6122727990150452,1.0,0.0,3.0,1.0,0.0
12325080,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569393754005432,0.3730448186397552,0.3377379477024078,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9410558938980104,0.4872377216815948,0.4628487527370453,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9209263920783995,0.4605263471603393,0.3233075439929962,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8903424143791199,0.418701171875,0.3984381258487701,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362731933594,0.775378406047821,0.2736125886440277,1.2425676584243774,286.3363342285156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,298.1239318847656,286.3363952636719,1.0,0.6153426170349121,1.0,1.0,0.0,1.0,-3.320275068283081,3.3202662467956543,8.866000825946685e-06,2.5654890537261963,0.8792088627815247,0.8792088627815247,0.0,157.5481414794922,163.0,24478.974609375,-0.0,2986.110595703125,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17269.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191747426986694,1.0,0.0,0.0,2.460190773010254,2.4602017402648926,4.0386007071902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77880859375,0.0,474.0901794433594,1895.4371337890625,0.0,1765.2366943359375,0.6122727990150452,1.0,0.0,3.0,1.0,0.0
12325140,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8515276312828064,0.3722131252288818,0.3371040225028991,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.934292495250702,0.4865463376045227,0.4623161852359772,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9144719243049622,0.4600656926631927,0.3230743706226349,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8848328590393066,0.4183532297611236,0.3982274234294891,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.7706468105316162,0.2733458578586578,1.2419142723083496,286.338623046875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,298.1241760253906,286.33868408203125,1.0,0.6165844202041626,1.0,1.0,0.0,1.0,-3.3175525665283203,3.3175437450408936,8.851571692503057e-06,2.563425779342652,0.8879926204681396,0.8879926204681396,0.0,160.4577178955078,166.0,24645.912109375,-0.0,2996.69189453125,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17260.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207858562469482,1.0,0.0,0.0,2.487816095352173,2.48782730102539,4.129808246489121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.650390625,0.0,488.2073974609375,1895.4371337890625,0.0,1778.4921875,0.6184234023094177,1.0,0.0,3.0,1.0,0.0
12325200,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8515276312828064,0.3722131252288818,0.3371040225028991,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.934292495250702,0.4865463376045227,0.4623161852359772,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9144719243049622,0.4600656926631927,0.3230743706226349,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8848328590393066,0.4183532297611236,0.3982274234294891,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.7706468105316162,0.2733458578586578,1.2419142723083496,286.338623046875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,298.1241760253906,286.33868408203125,1.0,0.6165844202041626,1.0,1.0,0.0,1.0,-3.3175525665283203,3.3175437450408936,8.851571692503057e-06,2.563425779342652,0.8879926204681396,0.8879926204681396,0.0,160.4577178955078,166.0,24645.912109375,-0.0,2996.69189453125,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17260.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207858562469482,1.0,0.0,0.0,2.487816095352173,2.48782730102539,4.129808246489121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.650390625,0.0,488.2073974609375,1895.4371337890625,0.0,1778.4921875,0.6184234023094177,1.0,0.0,3.0,1.0,0.0
12325260,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463651537895203,0.3713937103748321,0.33648481965065,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9276956915855408,0.4858616292476654,0.4617937207221985,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9084246158599854,0.4596080780029297,0.3228462934494018,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795408606529236,0.4180115163326263,0.3980262279510498,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.7661322951316833,0.2730970382690429,1.2413558959960938,286.3407287597656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,298.12457275390625,286.3407897949219,1.0,0.6178590059280396,1.0,1.0,0.0,1.0,-3.314991950988769,3.3149831295013428,8.838012035994325e-06,2.561486005783081,0.8971338272094727,0.8971338272094727,0.0,163.39019775390625,169.0,24812.91796875,-0.0,3007.735107421875,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,17253.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225798964500427,1.0,0.0,0.0,2.5156679153442383,2.515679359436035,4.22279470058129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08544921875,0.0,502.7474365234375,1895.4371337890625,0.0,1793.3004150390625,0.6246359944343567,1.0,0.0,3.0,1.0,0.0
12325320,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463651537895203,0.3713937103748321,0.33648481965065,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9276956915855408,0.4858616292476654,0.4617937207221985,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9084246158599854,0.4596080780029297,0.3228462934494018,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795408606529236,0.4180115163326263,0.3980262279510498,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.7661322951316833,0.2730970382690429,1.2413558959960938,286.3407287597656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,298.12457275390625,286.3407897949219,1.0,0.6178590059280396,1.0,1.0,0.0,1.0,-3.314991950988769,3.3149831295013428,8.838012035994325e-06,2.561486005783081,0.8971338272094727,0.8971338272094727,0.0,163.39019775390625,169.0,24812.91796875,-0.0,3007.735107421875,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,17253.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225798964500427,1.0,0.0,0.0,2.5156679153442383,2.515679359436035,4.22279470058129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08544921875,0.0,502.7474365234375,1895.4371337890625,0.0,1793.3004150390625,0.6246359944343567,1.0,0.0,3.0,1.0,0.0
