time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414195775985718,0.3705787360668182,0.3358716666698456,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9213081002235411,0.4851753115653991,0.461272120475769,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9028471112251282,0.4591448605060577,0.3226161301136017,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744471073150635,0.4176681637763977,0.3978258073329925,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7618131041526794,0.2728590369224548,1.240856409072876,286.3426208496094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,298.1250305175781,286.3426818847656,1.0,0.6191550493240356,1.0,1.0,0.0,1.0,-3.312508583068848,3.312499761581421,8.8248671090696e-06,2.5596024990081787,0.9066299200057985,0.9066299200057985,0.0,166.345458984375,172.0,24979.078125,-0.0,3019.057373046875,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17248.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724420428276062,1.0,0.0,0.0,2.543663263320923,2.54367470741272,4.317303137213458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0830078125,0.0,517.68017578125,1895.4371337890625,0.0,1808.5440673828125,0.6338927149772644,1.0,0.0,3.0,1.0,0.0
12325440,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414195775985718,0.3705787360668182,0.3358716666698456,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9213081002235411,0.4851753115653991,0.461272120475769,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9028471112251282,0.4591448605060577,0.3226161301136017,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744471073150635,0.4176681637763977,0.3978258073329925,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7618131041526794,0.2728590369224548,1.240856409072876,286.3426208496094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,298.1250305175781,286.3426818847656,1.0,0.6191550493240356,1.0,1.0,0.0,1.0,-3.312508583068848,3.312499761581421,8.8248671090696e-06,2.5596024990081787,0.9066299200057985,0.9066299200057985,0.0,166.345458984375,172.0,24979.078125,-0.0,3019.057373046875,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17248.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724420428276062,1.0,0.0,0.0,2.543663263320923,2.54367470741272,4.317303137213458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0830078125,0.0,517.68017578125,1895.4371337890625,0.0,1808.5440673828125,0.6338927149772644,1.0,0.0,3.0,1.0,0.0
12325500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8390008211135864,0.3701465427875519,0.3355587124824524,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9181865453720092,0.484808087348938,0.4610034525394439,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9001887440681458,0.45888552069664,0.3224936723709106,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8719515800476074,0.4174752831459045,0.3977186381816864,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.759705662727356,0.2727296054363251,1.2406036853790283,286.3336181640625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,298.1251525878906,286.3331298828125,1.0,0.6198055148124695,1.0,1.0,0.0,1.0,-3.311229705810547,3.31122088432312,8.81810592545662e-06,2.5586345195770264,0.911341667175293,0.911341667175293,0.0,167.83908081054688,172.0,25121.3203125,-0.0,3024.72021484375,1.0,283.1499938964844,285.47955322265625,291.3840026855469,293.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17550.05859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255467772483826,1.0,0.0,0.0,2.57967472076416,2.5796866416931152,4.440411487394158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.79052734375,0.0,538.9724731445312,1895.4371337890625,0.0,1817.898193359375,0.6398510932922363,1.0,0.0,3.0,1.0,0.0
12325560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.8365569710731506,0.3696865141391754,0.3352179229259491,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.915055215358734,0.4844130277633667,0.4607069492340088,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.897490918636322,0.4585955440998077,0.3223481774330139,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.86943119764328,0.4172573983669281,0.3975870311260223,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.757581353187561,0.2725841701030731,1.240282654762268,286.3283996582031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,298.12506103515625,286.3280334472656,1.0,0.6204453706741333,1.0,1.0,0.0,1.0,-3.309744358062744,3.3097355365753174,8.810246072243899e-06,2.55750584602356,0.9161385893821716,0.9161385893821716,0.0,169.36476135253906,175.0,25227.0,-0.0,3030.11083984375,1.0,283.1499938964844,285.46710205078125,291.4081115722656,293.0677490234375,293.1499938964844,293.1499938964844,283.1499938964844,17695.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268003225326538,1.0,0.0,0.0,2.604093074798584,2.604105234146118,4.524872849742678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.40771484375,0.0,553.4156494140625,1895.4371337890625,0.0,1828.33154296875,0.6485074162483215,1.0,0.0,3.0,1.0,0.0
12325620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316519856452942,0.368676096200943,0.3344653844833374,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.908894956111908,0.4835296273231506,0.4600373208522796,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.892051637172699,0.4579145610332489,0.3219952583312988,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.864383339881897,0.4167371988296509,0.3972547054290771,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.7533345222473145,0.2722363173961639,1.2394288778305054,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,298.1243896484375,286.3051147460937,1.0,0.6216796040534973,1.0,1.0,0.0,1.0,-3.3061842918396,3.306175470352173,8.791392247076146e-06,2.5547895431518555,0.9256147146224976,0.9256147146224976,0.0,172.4776611328125,178.0,25501.19140625,-0.0,3039.940673828125,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18362.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298792600631714,1.0,0.0,0.0,2.679757833480835,2.679770469665528,4.791642709278676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.75244140625,0.0,601.0089111328125,1895.4371337890625,0.0,1854.056396484375,0.6668057441711426,1.0,0.0,3.0,1.0,0.0
12325680,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316519856452942,0.368676096200943,0.3344653844833374,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.908894956111908,0.4835296273231506,0.4600373208522796,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.892051637172699,0.4579145610332489,0.3219952583312988,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.864383339881897,0.4167371988296509,0.3972547054290771,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.7533345222473145,0.2722363173961639,1.2394288778305054,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,298.1243896484375,286.3051147460937,1.0,0.6216796040534973,1.0,1.0,0.0,1.0,-3.3061842918396,3.306175470352173,8.791392247076146e-06,2.5547895431518555,0.9256147146224976,0.9256147146224976,0.0,172.4776611328125,178.0,25501.19140625,-0.0,3039.940673828125,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18362.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298792600631714,1.0,0.0,0.0,2.679757833480835,2.679770469665528,4.791642709278676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.75244140625,0.0,601.0089111328125,1895.4371337890625,0.0,1854.056396484375,0.6668057441711426,1.0,0.0,3.0,1.0,0.0
12325740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.826752781867981,0.3675680160522461,0.333621084690094,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.9030277132987976,0.4825375378131866,0.4592629075050354,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8866121768951416,0.4571179151535034,0.321559339761734,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8593762516975403,0.4161169826984405,0.3968265950679779,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7491260170936584,0.2718175947666168,1.2382608652114868,286.2807006835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,298.12310791015625,286.2802124023437,1.0,0.622832179069519,1.0,1.0,0.0,1.0,-3.30179500579834,3.301786184310913,8.768126463110093e-06,2.551422119140625,0.9350598454475404,0.9350598454475404,0.0,175.64056396484375,181.0,25821.9375,-0.0,3048.223388671875,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,19181.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334740161895752,1.0,0.0,0.0,2.765114545822144,2.7651281356811523,5.101755391478946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.45166015625,0.0,658.1934814453125,1895.4371337890625,0.0,1884.267333984375,0.687441885471344,1.0,0.0,3.0,1.0,0.0
12325800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.826752781867981,0.3675680160522461,0.333621084690094,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.9030277132987976,0.4825375378131866,0.4592629075050354,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8866121768951416,0.4571179151535034,0.321559339761734,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8593762516975403,0.4161169826984405,0.3968265950679779,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7491260170936584,0.2718175947666168,1.2382608652114868,286.2807006835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,298.12310791015625,286.2802124023437,1.0,0.622832179069519,1.0,1.0,0.0,1.0,-3.30179500579834,3.301786184310913,8.768126463110093e-06,2.551422119140625,0.9350598454475404,0.9350598454475404,0.0,175.64056396484375,181.0,25821.9375,-0.0,3048.223388671875,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,19181.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334740161895752,1.0,0.0,0.0,2.765114545822144,2.7651281356811523,5.101755391478946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.45166015625,0.0,658.1934814453125,1895.4371337890625,0.0,1884.267333984375,0.687441885471344,1.0,0.0,3.0,1.0,0.0
12325860,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219672441482544,0.3664228916168213,0.3327318727970123,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8975174427032471,0.4814909398555755,0.458425760269165,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8813308477401733,0.4562642574310303,0.3210748136043548,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.854547917842865,0.4154443740844726,0.396338939666748,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450685501098633,0.2713615298271179,1.2368892431259155,286.2576599121094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,298.1216735839844,286.257080078125,1.0,0.6239114999771118,1.0,1.0,0.0,1.0,-3.296900749206543,3.296891927719116,8.742178579268511e-06,2.5476503372192383,0.9445520639419556,0.9445520639419556,0.0,178.7858428955078,184.0,26189.23828125,-0.0,3055.282470703125,1.0,283.1499938964844,285.3433837890625,291.5475158691406,293.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,20101.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377504706382751,1.0,0.0,0.0,2.8564682006835938,2.856482744216919,5.444426847134309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.92822265625,0.0,723.4529418945312,1895.4371337890625,0.0,1920.447265625,0.7095156311988831,1.0,0.0,3.0,1.0,0.0
12325920,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219672441482544,0.3664228916168213,0.3327318727970123,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8975174427032471,0.4814909398555755,0.458425760269165,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8813308477401733,0.4562642574310303,0.3210748136043548,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.854547917842865,0.4154443740844726,0.396338939666748,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450685501098633,0.2713615298271179,1.2368892431259155,286.2576599121094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,298.1216735839844,286.257080078125,1.0,0.6239114999771118,1.0,1.0,0.0,1.0,-3.296900749206543,3.296891927719116,8.742178579268511e-06,2.5476503372192383,0.9445520639419556,0.9445520639419556,0.0,178.7858428955078,184.0,26189.23828125,-0.0,3055.282470703125,1.0,283.1499938964844,285.3433837890625,291.5475158691406,293.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,20101.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377504706382751,1.0,0.0,0.0,2.8564682006835938,2.856482744216919,5.444426847134309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.92822265625,0.0,723.4529418945312,1895.4371337890625,0.0,1920.447265625,0.7095156311988831,1.0,0.0,3.0,1.0,0.0
12325980,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.817283570766449,0.3652449250221252,0.3318139612674713,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921802043914795,0.480396568775177,0.4575439095497131,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8762367963790894,0.4553585350513458,0.3205547034740448,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.8499183058738708,0.4147263467311859,0.3958084881305694,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7411776185035706,0.2708767056465149,1.235384464263916,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,298.1200866699219,286.23272705078125,1.0,0.6249335408210754,1.0,1.0,0.0,1.0,-3.291663885116577,3.2916550636291504,8.714432624401525e-06,2.543605327606201,0.9540418982505798,0.9540418982505798,0.0,181.9044952392578,187.0,26550.357421875,-0.0,3061.420654296875,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,21092.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742567241191864,1.0,0.0,0.0,2.9512226581573486,2.951237916946411,5.811621122120414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4248046875,0.0,795.6554565429688,1895.4371337890625,0.0,1961.5006103515625,0.7324012517929077,1.0,0.0,3.0,1.0,0.0
12326040,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.817283570766449,0.3652449250221252,0.3318139612674713,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921802043914795,0.480396568775177,0.4575439095497131,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8762367963790894,0.4553585350513458,0.3205547034740448,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.8499183058738708,0.4147263467311859,0.3958084881305694,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7411776185035706,0.2708767056465149,1.235384464263916,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,298.1200866699219,286.23272705078125,1.0,0.6249335408210754,1.0,1.0,0.0,1.0,-3.291663885116577,3.2916550636291504,8.714432624401525e-06,2.543605327606201,0.9540418982505798,0.9540418982505798,0.0,181.9044952392578,187.0,26550.357421875,-0.0,3061.420654296875,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,21092.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742567241191864,1.0,0.0,0.0,2.9512226581573486,2.951237916946411,5.811621122120414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4248046875,0.0,795.6554565429688,1895.4371337890625,0.0,1961.5006103515625,0.7324012517929077,1.0,0.0,3.0,1.0,0.0
12326100,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.8149662017822266,0.3646433055400848,0.3313461542129516,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.8895758390426636,0.4798314571380615,0.4570882320404053,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.8737586140632629,0.4548856914043426,0.3202825784683227,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.8476741909980774,0.4143505096435547,0.3955291509628296,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.7392905354499817,0.2706243991851806,1.234591722488403,286.2184753417969,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,298.1192932128906,286.2176208496094,1.0,0.6254262924194336,1.0,1.0,0.0,1.0,-3.2889370918273926,3.288928270339966,8.699995305505581e-06,2.5414960384368896,0.9587523937225342,0.9587523937225342,0.0,183.45477294921875,187.0,26748.587890625,-0.0,3064.194091796875,1.0,283.1499938964844,285.2783508300781,291.6102905273437,293.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,21724.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450656890869141,1.0,0.0,0.0,3.0073814392089844,3.007397413253784,6.034904345142422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.71533203125,0.0,840.8464965820312,1895.4371337890625,0.0,1982.9168701171875,0.7432001233100891,1.0,0.0,3.0,1.0,0.0
12326160,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.8126436471939087,0.364035815000534,0.3308675289154053,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8870000243186951,0.4792567193508148,0.456618458032608,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.871311366558075,0.4544020593166351,0.3199988007545471,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.8454626798629761,0.4139653742313385,0.3952367603778839,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7374293208122253,0.2703667879104614,1.233762264251709,286.2086486816406,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,298.1184997558594,286.2080078125,1.0,0.6259063482284546,1.0,1.0,0.0,1.0,-3.28610634803772,3.286097764968872,8.685012289788574e-06,2.539303064346313,0.9635307788848876,0.9635307788848876,0.0,185.0054473876953,190.0,26899.609375,-0.0,3066.73779296875,1.0,283.1499938964844,285.2615966796875,291.62896728515625,293.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,22131.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475107312202454,1.0,0.0,0.0,3.047582626342773,3.0475988388061523,6.197325319590163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.3935546875,0.0,873.9081420898438,1895.4371337890625,0.0,2003.954345703125,0.7556660771369934,1.0,0.0,3.0,1.0,0.0
12326220,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8079949021339417,0.3627992570400238,0.3298953473567962,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819729685783386,0.4780761003494262,0.4556533098220825,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8665475845336914,0.4533992409706116,0.3194097578525543,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8411659598350525,0.413165807723999,0.3946274816989898,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.733806848526001,0.2698360085487366,1.2320411205291748,286.1840515136719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,298.116943359375,286.1833801269531,1.0,0.6268370151519775,1.0,1.0,0.0,1.0,-3.280266046524048,3.2802574634552,8.654122211737558e-06,2.5347721576690674,0.9730225801467896,0.9730225801467896,0.0,188.0921173095703,193.0,27233.880859375,-0.0,3071.335693359375,1.0,283.1499938964844,285.22198486328125,291.6644897460937,293.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523204684257507,1.0,0.0,0.0,3.1444010734558105,3.144418239593506,6.59734439523163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.80322265625,0.0,957.5704345703124,1895.4371337890625,0.0,2045.559814453125,0.7790346145629883,1.0,0.0,3.0,1.0,0.0
12326280,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8079949021339417,0.3627992570400238,0.3298953473567962,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819729685783386,0.4780761003494262,0.4556533098220825,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8665475845336914,0.4533992409706116,0.3194097578525543,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8411659598350525,0.413165807723999,0.3946274816989898,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.733806848526001,0.2698360085487366,1.2320411205291748,286.1840515136719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,298.116943359375,286.1833801269531,1.0,0.6268370151519775,1.0,1.0,0.0,1.0,-3.280266046524048,3.2802574634552,8.654122211737558e-06,2.5347721576690674,0.9730225801467896,0.9730225801467896,0.0,188.0921173095703,193.0,27233.880859375,-0.0,3071.335693359375,1.0,283.1499938964844,285.22198486328125,291.6644897460937,293.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523204684257507,1.0,0.0,0.0,3.1444010734558105,3.144418239593506,6.59734439523163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.80322265625,0.0,957.5704345703124,1895.4371337890625,0.0,2045.559814453125,0.7790346145629883,1.0,0.0,3.0,1.0,0.0
12326340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.8033092021942139,0.3615400493144989,0.3289018869400024,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8770999312400818,0.4768598973751068,0.4546535909175873,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8619433641433716,0.4523551762104034,0.3187912702560425,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8370166420936584,0.4123323857784271,0.3939853012561798,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7302958965301514,0.2692887187004089,1.230241298675537,286.1597595214844,285.4460144042969,293.75,288.674560546875,293.7496643066406,298.1154479980469,286.1590881347656,1.0,0.6277320981025696,1.0,1.0,0.0,1.0,-3.274188995361328,3.2741804122924805,8.622013410786167e-06,2.530047416687012,0.9825236201286316,0.9825236201286316,0.0,191.16514587402344,196.0,27551.017578125,-0.0,3075.3203125,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,24295.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568820714950562,1.0,0.0,0.0,3.240850687026977,3.2408688068389893,7.008278544162749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.64599609375,0.0,1046.0758056640625,1895.4371337890625,0.0,2085.281494140625,0.8023085594177246,1.0,0.0,3.0,1.0,0.0
12326400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.8033092021942139,0.3615400493144989,0.3289018869400024,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8770999312400818,0.4768598973751068,0.4546535909175873,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8619433641433716,0.4523551762104034,0.3187912702560425,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8370166420936584,0.4123323857784271,0.3939853012561798,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7302958965301514,0.2692887187004089,1.230241298675537,286.1597595214844,285.4460144042969,293.75,288.674560546875,293.7496643066406,298.1154479980469,286.1590881347656,1.0,0.6277320981025696,1.0,1.0,0.0,1.0,-3.274188995361328,3.2741804122924805,8.622013410786167e-06,2.530047416687012,0.9825236201286316,0.9825236201286316,0.0,191.16514587402344,196.0,27551.017578125,-0.0,3075.3203125,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,24295.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568820714950562,1.0,0.0,0.0,3.240850687026977,3.2408688068389893,7.008278544162749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.64599609375,0.0,1046.0758056640625,1895.4371337890625,0.0,2085.281494140625,0.8023085594177246,1.0,0.0,3.0,1.0,0.0
12326460,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.7987077236175537,0.3602662682533264,0.3278921246528625,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723820447921753,0.4756162464618683,0.453624814748764,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8574966192245483,0.4512781500816345,0.3181473910808563,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8330026865005493,0.411472350358963,0.3933151662349701,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.7268813848495483,0.2687307894229889,1.2283830642700195,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,298.11407470703125,286.1371765136719,1.0,0.6285980343818665,1.0,1.0,0.0,1.0,-3.26792311668396,3.2679145336151123,8.58893235999858e-06,2.5251615047454834,0.9921843409538268,0.9921843409538268,0.0,194.22442626953125,199.0,27869.80078125,-0.0,3078.7958984375,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,25399.861328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606297135353088,1.0,0.0,0.0,3.3364803791046143,3.336499691009521,7.427975106111262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.51123046875,0.0,1139.035888671875,1895.4371337890625,0.0,2118.09814453125,0.8253782391548157,1.0,0.0,3.0,1.0,0.0
12326520,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.7987077236175537,0.3602662682533264,0.3278921246528625,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723820447921753,0.4756162464618683,0.453624814748764,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8574966192245483,0.4512781500816345,0.3181473910808563,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8330026865005493,0.411472350358963,0.3933151662349701,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.7268813848495483,0.2687307894229889,1.2283830642700195,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,298.11407470703125,286.1371765136719,1.0,0.6285980343818665,1.0,1.0,0.0,1.0,-3.26792311668396,3.2679145336151123,8.58893235999858e-06,2.5251615047454834,0.9921843409538268,0.9921843409538268,0.0,194.22442626953125,199.0,27869.80078125,-0.0,3078.7958984375,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,25399.861328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606297135353088,1.0,0.0,0.0,3.3364803791046143,3.336499691009521,7.427975106111262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.51123046875,0.0,1139.035888671875,1895.4371337890625,0.0,2118.09814453125,0.8253782391548157,1.0,0.0,3.0,1.0,0.0
12326580,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.7942573428153992,0.3590071499347687,0.3268871903419494,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8678538799285889,0.4743731021881103,0.4525879919528961,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8532383441925049,0.4501978754997253,0.3174946308135986,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8291411995887756,0.4106106162071228,0.3926356732845306,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.723574161529541,0.2681809067726135,1.2265315055847168,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,298.11297607421875,286.12066650390625,1.0,0.6294487118721008,1.0,1.0,0.0,1.0,-3.261638879776001,3.2616302967071533,8.555770364182536e-06,2.520242214202881,1.0,1.0,0.0,197.2539978027344,202.0,28216.048828125,-0.0,3082.04541015625,1.0,283.1499938964844,285.1167297363281,291.7709350585937,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,26534.6484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76337730884552,1.0,0.0,0.0,3.430851697921753,3.430871963500977,7.854114301153459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.06298828125,0.0,1236.180419921875,1895.4371337890625,0.0,2142.260009765625,0.8481268882751465,1.0,0.0,3.0,1.0,0.0
12326640,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.7942573428153992,0.3590071499347687,0.3268871903419494,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8678538799285889,0.4743731021881103,0.4525879919528961,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8532383441925049,0.4501978754997253,0.3174946308135986,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8291411995887756,0.4106106162071228,0.3926356732845306,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.723574161529541,0.2681809067726135,1.2265315055847168,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,298.11297607421875,286.12066650390625,1.0,0.6294487118721008,1.0,1.0,0.0,1.0,-3.261638879776001,3.2616302967071533,8.555770364182536e-06,2.520242214202881,1.0,1.0,0.0,197.2539978027344,202.0,28216.048828125,-0.0,3082.04541015625,1.0,283.1499938964844,285.1167297363281,291.7709350585937,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,26534.6484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76337730884552,1.0,0.0,0.0,3.430851697921753,3.430871963500977,7.854114301153459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.06298828125,0.0,1236.180419921875,1895.4371337890625,0.0,2142.260009765625,0.8481268882751465,1.0,0.0,3.0,1.0,0.0
12326700,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7921053767204285,0.3583911061286926,0.3263958394527435,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8656747937202454,0.4737600982189178,0.4520761668682098,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8511924743652344,0.4496651887893677,0.3171724677085876,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8272758722305298,0.410186767578125,0.3923010528087616,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.7219673991203308,0.2679151594638824,1.2256391048431396,286.11328125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,298.1125793457031,286.11297607421875,1.0,0.6298752427101135,1.0,1.0,0.0,1.0,-3.2585694789886475,3.2585608959198,8.539576811017469e-06,2.517832040786743,1.0,1.0,0.0,198.75173950195312,202.0,28410.64453125,-0.0,3083.725341796875,1.0,283.1499938964844,285.1010437011719,291.79547119140625,293.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,27333.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764595627784729,1.0,0.0,0.0,3.4823544025421143,3.482375383377075,8.091690233413829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3486328125,0.0,1292.666015625,1895.4371337890625,0.0,2153.000732421875,0.8579092621803284,1.0,0.0,3.0,1.0,0.0
12326760,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7899999022483826,0.357791930437088,0.3259124159812927,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.863548994064331,0.4731603860855102,0.4515700042247772,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8491981625556946,0.4491454362869262,0.3168538212776184,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254491686820984,0.4097742736339569,0.3919711112976074,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7203876972198486,0.2676604986190796,1.224775791168213,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,298.1123352050781,286.1119079589844,1.0,0.6303055286407471,1.0,1.0,0.0,1.0,-3.255561113357544,3.2555525302886963,8.52370521897683e-06,2.515463590621948,1.0,1.0,0.0,200.2403717041016,190.0,28585.234375,-0.0,3085.481689453125,1.0,283.1499938964844,285.093505859375,291.8219299316406,293.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,27861.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657345533370972,1.0,0.0,0.0,3.515843391418457,3.515864610671997,8.248069889305043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3056640625,0.0,1330.3194580078125,1895.4371337890625,0.0,2163.055908203125,0.8689025044441223,1.0,0.0,3.0,1.0,0.0
12326820,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.7926011085510254,0.3566634953022003,0.3247551918029785,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8665475249290466,0.4720140993595123,0.4503436088562011,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8521133661270142,0.4481599032878876,0.3160586655139923,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8282462954521179,0.4089977443218231,0.3910919427871704,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.7228461503982544,0.2672014534473419,1.2220081090927124,286.1084289550781,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,298.11236572265625,286.10858154296875,1.0,0.6268849968910217,1.0,1.0,0.0,1.0,-3.247356653213501,3.2473480701446533,8.480648830300197e-06,2.5090653896331787,1.0,1.0,0.0,196.51141357421875,178.0,29016.083984375,-0.0,3047.075927734375,1.0,283.1499938964844,285.07965087890625,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683203220367432,1.0,0.0,0.0,3.594264507293701,3.5942869186401367,8.620121434432804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3359375,0.0,1421.3389892578125,1895.4371337890625,0.0,2185.937255859375,0.8881096839904785,1.0,0.0,3.0,1.0,0.0
12326880,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.7926011085510254,0.3566634953022003,0.3247551918029785,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8665475249290466,0.4720140993595123,0.4503436088562011,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8521133661270142,0.4481599032878876,0.3160586655139923,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8282462954521179,0.4089977443218231,0.3910919427871704,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.7228461503982544,0.2672014534473419,1.2220081090927124,286.1084289550781,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,298.11236572265625,286.10858154296875,1.0,0.6268849968910217,1.0,1.0,0.0,1.0,-3.247356653213501,3.2473480701446533,8.480648830300197e-06,2.5090653896331787,1.0,1.0,0.0,196.51141357421875,178.0,29016.083984375,-0.0,3047.075927734375,1.0,283.1499938964844,285.07965087890625,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683203220367432,1.0,0.0,0.0,3.594264507293701,3.5942869186401367,8.620121434432804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3359375,0.0,1421.3389892578125,1895.4371337890625,0.0,2185.937255859375,0.8881096839904785,1.0,0.0,3.0,1.0,0.0
12326940,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7996434569358826,0.3556578755378723,0.3235588073730469,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8743224740028381,0.4709652662277221,0.4490514397621155,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8596006035804749,0.4472734034061432,0.3152162730693817,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8352450728416443,0.4083140790462494,0.3901423215866089,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7289016842842102,0.2668436467647552,1.2189369201660156,286.10919189453125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,298.1134338378906,286.1094665527344,1.0,0.6214706897735596,1.0,1.0,0.0,1.0,-3.238516092300415,3.2385077476501465,8.434248229605146e-06,2.50212025642395,1.0,1.0,0.0,188.8762359619141,166.0,29461.099609375,-0.0,2985.907470703125,1.0,283.1499938964844,285.0696105957031,291.95123291015625,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30325.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714057564735413,1.0,0.0,0.0,3.6679999828338623,3.668023109436035,8.977428365142259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.14501953125,0.0,1510.621337890625,1895.4371337890625,0.0,2213.331787109375,0.9061877727508544,1.0,0.0,3.0,1.0,0.0
12327000,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7996434569358826,0.3556578755378723,0.3235588073730469,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8743224740028381,0.4709652662277221,0.4490514397621155,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8596006035804749,0.4472734034061432,0.3152162730693817,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8352450728416443,0.4083140790462494,0.3901423215866089,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7289016842842102,0.2668436467647552,1.2189369201660156,286.10919189453125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,298.1134338378906,286.1094665527344,1.0,0.6214706897735596,1.0,1.0,0.0,1.0,-3.238516092300415,3.2385077476501465,8.434248229605146e-06,2.50212025642395,1.0,1.0,0.0,188.8762359619141,166.0,29461.099609375,-0.0,2985.907470703125,1.0,283.1499938964844,285.0696105957031,291.95123291015625,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30325.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714057564735413,1.0,0.0,0.0,3.6679999828338623,3.668023109436035,8.977428365142259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.14501953125,0.0,1510.621337890625,1895.4371337890625,0.0,2213.331787109375,0.9061877727508544,1.0,0.0,3.0,1.0,0.0
12327060,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.809701144695282,0.3547639846801758,0.3223894834518432,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8855682611465454,0.4700107872486114,0.447769284248352,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8704730868339539,0.4464800059795379,0.314380943775177,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.84531569480896,0.4077207148075104,0.3891990482807159,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7374986410140991,0.2665874660015106,1.215945839881897,286.1138610839844,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,298.1153869628906,286.11431884765625,1.0,0.6149629354476929,1.0,1.0,0.0,1.0,-3.229832172393799,3.2298238277435303,8.388737114728428e-06,2.4952757358551025,1.0,1.0,0.0,179.22064208984375,154.0,29925.58984375,-0.0,2914.252197265625,1.0,283.1499938964844,285.0630187988281,292.0244140625,293.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31499.166015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748411297798157,1.0,0.0,0.0,3.7382943630218506,3.73831844329834,9.324816687694693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6044921875,0.0,1599.1463623046875,1895.4371337890625,0.0,2243.94775390625,0.9234351515769958,1.0,0.0,3.0,1.0,0.0
12327120,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.809701144695282,0.3547639846801758,0.3223894834518432,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8855682611465454,0.4700107872486114,0.447769284248352,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8704730868339539,0.4464800059795379,0.314380943775177,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.84531569480896,0.4077207148075104,0.3891990482807159,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7374986410140991,0.2665874660015106,1.215945839881897,286.1138610839844,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,298.1153869628906,286.11431884765625,1.0,0.6149629354476929,1.0,1.0,0.0,1.0,-3.229832172393799,3.2298238277435303,8.388737114728428e-06,2.4952757358551025,1.0,1.0,0.0,179.22064208984375,154.0,29925.58984375,-0.0,2914.252197265625,1.0,283.1499938964844,285.0630187988281,292.0244140625,293.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31499.166015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748411297798157,1.0,0.0,0.0,3.7382943630218506,3.73831844329834,9.324816687694693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6044921875,0.0,1599.1463623046875,1895.4371337890625,0.0,2243.94775390625,0.9234351515769958,1.0,0.0,3.0,1.0,0.0
12327180,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.821688175201416,0.3539667725563049,0.3212681710720062,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8998868465423584,0.4691416621208191,0.4465255737304687,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8844422698020935,0.4457687735557556,0.3135720491409302,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8583154678344727,0.4072086215019226,0.3882904946804046,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7485324144363403,0.2664234042167663,1.2131705284118652,286.1219482421875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,298.11798095703125,286.1224975585937,1.0,0.6078706979751587,1.0,1.0,0.0,1.0,-3.221585273742676,3.2215769290924072,8.345576134161092e-06,2.4887540340423584,1.0,1.0,0.0,168.4747772216797,142.0,30410.494140625,-0.0,2837.88232421875,1.0,283.1499938964844,285.0592956542969,292.1017761230469,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32650.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785102725028992,1.0,0.0,0.0,3.80598258972168,3.806007623672485,9.665557172411354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.60986328125,0.0,1687.5948486328125,1895.4371337890625,0.0,2276.77490234375,0.9400519728660583,1.0,0.0,3.0,1.0,0.0
