time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.821688175201416,0.3539667725563049,0.3212681710720062,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8998868465423584,0.4691416621208191,0.4465255737304687,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8844422698020935,0.4457687735557556,0.3135720491409302,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8583154678344727,0.4072086215019226,0.3882904946804046,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7485324144363403,0.2664234042167663,1.2131705284118652,286.1219482421875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,298.11798095703125,286.1224975585937,1.0,0.6078706979751587,1.0,1.0,0.0,1.0,-3.221585273742676,3.2215769290924072,8.345576134161092e-06,2.4887540340423584,1.0,1.0,0.0,168.4747772216797,142.0,30410.494140625,-0.0,2837.88232421875,1.0,283.1499938964844,285.0592956542969,292.1017761230469,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32650.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785102725028992,1.0,0.0,0.0,3.80598258972168,3.806007623672485,9.665557172411354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.60986328125,0.0,1687.5948486328125,1895.4371337890625,0.0,2276.77490234375,0.9400519728660583,1.0,0.0,3.0,1.0,0.0
12327300,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.8284595608711243,0.3535996377468109,0.3207294046878814,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9083631038665771,0.468735933303833,0.4459234476089477,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.8926048278808594,0.4454404711723327,0.3131814301013946,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.865999698638916,0.406979888677597,0.3878543376922607,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.7550660371780396,0.2663722932338714,1.211883783340454,286.1251220703125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,298.1195068359375,286.1255798339844,1.0,0.6041969656944275,1.0,1.0,0.0,1.0,-3.217671632766724,3.217663288116455,8.3251115938765e-06,2.4856507778167725,1.0,1.0,0.0,162.85987854003906,142.0,30679.162109375,-0.0,2798.943603515625,1.0,283.1499938964844,285.0558776855469,292.1421203613281,294.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,33355.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804303765296936,1.0,0.0,0.0,3.846888303756714,3.8469138145446777,9.874438546830788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9345703125,0.0,1742.59521484375,1895.4371337890625,0.0,2294.0048828125,0.9472841024398804,1.0,0.0,3.0,1.0,0.0
12327360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.8358919024467468,0.3532536625862121,0.3202019035816192,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.9183349013328552,0.4683496952056885,0.4453321397304535,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.9015750885009766,0.445130705833435,0.3127977848052978,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8745414614677429,0.406769335269928,0.3874283134937286,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7623584866523743,0.26634082198143,1.2106577157974243,286.1328125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,298.12109375,286.13348388671875,1.0,0.6004671454429626,1.0,1.0,0.0,1.0,-3.21387791633606,3.213869571685791,8.305283699883148e-06,2.4826369285583496,1.0,1.0,0.0,157.14376831054688,130.0,30914.853515625,-0.0,2759.7880859375,1.0,283.1499938964844,285.05792236328125,292.1828918457031,294.1756286621094,293.1499938964844,293.1499938964844,283.04998779296875,33786.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78235924243927,1.0,0.0,0.0,3.8716325759887695,3.871658325195313,1.0001878081311588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.2177734375,0.0,1776.438720703125,1895.4371337890625,0.0,2311.348388671875,0.9551745057106018,1.0,0.0,3.0,1.0,0.0
12327420,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.8528448343276978,0.3523239493370056,0.3190270066261291,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.94134259223938,0.4673607647418976,0.4440367519855499,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9232452511787416,0.4442679286003113,0.311933696269989,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.8939613103866577,0.4061591923236847,0.3864793479442596,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.779089629650116,0.2661620378494262,1.207971215248108,286.0897521972656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,298.123046875,286.09014892578125,1.0,0.5928267240524292,1.0,1.0,0.0,1.0,-3.2054991722106934,3.205490827560425,8.26168070489075e-06,2.4760220050811768,1.0,1.0,0.0,145.68096923828125,118.0,31845.05078125,-0.0,2679.982421875,1.0,283.05206298828125,284.9909973144531,292.2881774902344,294.34619140625,293.1499938964844,293.1499938964844,282.75,34735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919296026229858,1.0,0.0,0.0,3.925630807876587,3.9256575107574463,1.0282819857820868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.57568359375,0.0,1851.8095703125,1895.4371337890625,0.0,2397.880615234375,0.9663523435592652,1.0,0.0,3.0,1.0,0.0
12327480,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.8528448343276978,0.3523239493370056,0.3190270066261291,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.94134259223938,0.4673607647418976,0.4440367519855499,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9232452511787416,0.4442679286003113,0.311933696269989,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.8939613103866577,0.4061591923236847,0.3864793479442596,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.779089629650116,0.2661620378494262,1.207971215248108,286.0897521972656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,298.123046875,286.09014892578125,1.0,0.5928267240524292,1.0,1.0,0.0,1.0,-3.2054991722106934,3.205490827560425,8.26168070489075e-06,2.4760220050811768,1.0,1.0,0.0,145.68096923828125,118.0,31845.05078125,-0.0,2679.982421875,1.0,283.05206298828125,284.9909973144531,292.2881774902344,294.34619140625,293.1499938964844,293.1499938964844,282.75,34735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919296026229858,1.0,0.0,0.0,3.925630807876587,3.9256575107574463,1.0282819857820868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.57568359375,0.0,1851.8095703125,1895.4371337890625,0.0,2397.880615234375,0.9663523435592652,1.0,0.0,3.0,1.0,0.0
12327540,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.8720912933349609,0.3506155014038086,0.3173145651817322,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9650102853775024,0.4656308591365814,0.4422104954719543,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9479506611824036,0.4426067173480987,0.3106420338153839,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9162984490394592,0.4048886597156524,0.3850609362125397,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7978153824806213,0.2655114531517029,1.2037616968154907,285.93218994140625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,298.1206359863281,285.9319763183594,1.0,0.5847591757774353,1.0,1.0,0.0,1.0,-3.1929309368133545,3.192922830581665,8.196758244594093e-06,2.46620774269104,1.0,1.0,0.0,134.61715698242188,106.0,33588.03125,-0.0,2594.43701171875,1.0,282.7560119628906,284.7874755859375,292.4187316894531,294.6060791015625,293.1499938964844,293.1499938964844,282.45001220703125,35244.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130510449409485,1.0,0.0,0.0,3.954308271408081,3.95433521270752,1.0433603847559425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.150390625,0.0,1892.6903076171875,1895.4371337890625,0.0,2591.318115234375,0.9731751084327698,1.0,0.0,3.0,1.0,0.0
12327600,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.8720912933349609,0.3506155014038086,0.3173145651817322,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9650102853775024,0.4656308591365814,0.4422104954719543,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9479506611824036,0.4426067173480987,0.3106420338153839,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9162984490394592,0.4048886597156524,0.3850609362125397,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7978153824806213,0.2655114531517029,1.2037616968154907,285.93218994140625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,298.1206359863281,285.9319763183594,1.0,0.5847591757774353,1.0,1.0,0.0,1.0,-3.1929309368133545,3.192922830581665,8.196758244594093e-06,2.46620774269104,1.0,1.0,0.0,134.61715698242188,106.0,33588.03125,-0.0,2594.43701171875,1.0,282.7560119628906,284.7874755859375,292.4187316894531,294.6060791015625,293.1499938964844,293.1499938964844,282.45001220703125,35244.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130510449409485,1.0,0.0,0.0,3.954308271408081,3.95433521270752,1.0433603847559425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.150390625,0.0,1892.6903076171875,1895.4371337890625,0.0,2591.318115234375,0.9731751084327698,1.0,0.0,3.0,1.0,0.0
12327660,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8940785527229309,0.3483229875564575,0.3149982094764709,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.987393319606781,0.463263601064682,0.4397277534008026,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.972771406173706,0.4402945935726166,0.3088458180427551,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.943295419216156,0.403033971786499,0.3830473124980926,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.8179637789726257,0.2643895745277405,1.1973662376403809,285.76641845703125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,298.1136169433594,285.7660522460937,1.0,0.5760529637336731,1.0,1.0,0.0,1.0,-3.174894332885742,3.1748862266540527,8.104009793896694e-06,2.452112436294556,1.0,1.0,0.0,123.88056182861328,109.0,35390.19921875,-0.0,2500.667236328125,1.0,282.4559631347656,284.5871887207031,292.5110778808594,294.8157653808594,293.1499938964844,293.1499938964844,282.1499938964844,35549.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345120549201965,1.0,0.0,0.0,3.971400022506714,3.971427202224731,1.052399284162675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.09716796875,0.0,1917.3389892578125,1895.4371337890625,0.0,2790.48681640625,0.977240800857544,1.0,0.0,3.0,1.0,0.0
12327720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8940785527229309,0.3483229875564575,0.3149982094764709,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.987393319606781,0.463263601064682,0.4397277534008026,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.972771406173706,0.4402945935726166,0.3088458180427551,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.943295419216156,0.403033971786499,0.3830473124980926,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.8179637789726257,0.2643895745277405,1.1973662376403809,285.76641845703125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,298.1136169433594,285.7660522460937,1.0,0.5760529637336731,1.0,1.0,0.0,1.0,-3.174894332885742,3.1748862266540527,8.104009793896694e-06,2.452112436294556,1.0,1.0,0.0,123.88056182861328,109.0,35390.19921875,-0.0,2500.667236328125,1.0,282.4559631347656,284.5871887207031,292.5110778808594,294.8157653808594,293.1499938964844,293.1499938964844,282.1499938964844,35549.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345120549201965,1.0,0.0,0.0,3.971400022506714,3.971427202224731,1.052399284162675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.09716796875,0.0,1917.3389892578125,1895.4371337890625,0.0,2790.48681640625,0.977240800857544,1.0,0.0,3.0,1.0,0.0
12327780,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9013784527778624,0.3461963236331939,0.3130745589733124,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9939264059066772,0.4610262513160705,0.4376063942909241,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.980219542980194,0.4381021857261657,0.3073112964630127,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.9522072076797484,0.4012273550033569,0.3813218772411346,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.8244456052780151,0.2632205188274383,1.191918969154358,285.6015930175781,284.95001220703125,294.49371337890625,289.4935607910156,294.4921875,298.1057434082031,285.6000366210937,1.0,0.5719482898712158,1.0,1.0,0.0,1.0,-3.1595611572265625,3.159553050994873,8.025452189031057e-06,2.4400787353515625,1.0,1.0,0.0,119.92092895507812,109.0,37108.2734375,-0.0,2449.619873046875,1.0,282.1625366210937,284.3946838378906,292.5912780761719,295.0135498046875,293.1499938964844,293.1499938964844,282.1499938964844,35704.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522266745567322,1.0,0.0,0.0,3.980037927627564,3.98006534576416,1.0569822279649088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.830078125,0.0,1929.8770751953125,1895.4371337890625,0.0,2956.130615234375,0.9792954325675964,1.0,0.0,3.0,1.0,0.0
12327840,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.9017549753189088,0.3457138240337372,0.3126044869422912,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.9943118691444396,0.4605106711387634,0.4370880722999573,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.9806538820266724,0.4376028776168823,0.3069357573986053,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9527636766433716,0.4008072316646576,0.3808973431587219,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.824852466583252,0.262939989566803,1.1905710697174072,285.5975341796875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,298.1038818359375,285.5971984863281,1.0,0.571191132068634,1.0,1.0,0.0,1.0,-3.155789613723755,3.155781507492065,8.006174539332278e-06,2.4371132850646973,1.0,1.0,0.0,119.46834564208984,127.0,37205.78515625,-0.0,2439.942626953125,1.0,282.1559143066406,284.3905944824219,292.59234619140625,295.00927734375,293.1499938964844,293.1499938964844,281.8500061035156,35732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540273308753967,1.0,0.0,0.0,3.981568336486816,3.981595516204834,1.0577953162282938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.572265625,0.0,1932.1041259765625,1895.4371337890625,0.0,2973.0048828125,0.9796594381332396,1.0,0.0,3.0,1.0,0.0
12327900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.8946908116340637,0.3443201184272766,0.3115051984786987,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.9885531663894652,0.4590373635292053,0.4358552694320678,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9740203619003296,0.436166375875473,0.3060523867607116,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9450440406799316,0.3995968699455261,0.3799048960208893,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8192288279533386,0.262123554944992,1.1875466108322144,285.4632263183594,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,298.0986328125,285.456298828125,1.0,0.5713563561439514,1.0,1.0,0.0,1.0,-3.1470913887023926,3.1470835208892822,7.961735718708951e-06,2.4302468299865723,1.0,1.0,0.0,121.2117156982422,127.0,38668.71875,-0.0,2432.67333984375,1.0,281.89306640625,284.22723388671875,292.6595153808594,295.20855712890625,293.1499938964844,293.1499938964844,281.8500061035156,35793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865588903427124,1.0,0.0,0.0,3.984982490539551,3.985009908676148,1.0596102129056817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.00048828125,0.0,1937.0787353515625,1895.4371337890625,0.0,3081.429931640625,0.9804714918136596,1.0,0.0,3.0,1.0,0.0
12327960,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8823724389076233,0.3428291976451874,0.3103301525115967,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.977304458618164,0.4574654698371887,0.4345522820949554,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.9612932205200196,0.4346322119235992,0.3051117360591888,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.9308307766914368,0.3982902467250824,0.3788535892963409,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8089252710342407,0.2612185180187225,1.184379816055298,285.4291076660156,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,298.0927124023437,285.4288635253906,1.0,0.5724878907203674,1.0,1.0,0.0,1.0,-3.137909412384033,3.137901306152344,7.915051355666947e-06,2.4230360984802246,1.0,1.0,0.0,125.06204986572266,145.0,39004.30078125,-0.0,2435.792236328125,1.0,281.8557434082031,284.19464111328125,292.67303466796875,295.19921875,293.1499938964844,293.1499938964844,281.54998779296875,35840.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716175556182861,1.0,0.0,0.0,3.987614393234253,3.9876418113708496,1.0610102663122234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.62060546875,0.0,1940.91943359375,1895.4371337890625,0.0,3137.9833984375,0.9810974597930908,1.0,0.0,3.0,1.0,0.0
12328020,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8535767793655396,0.3396940231323242,0.3080387711524963,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.9449806213378906,0.4541569054126739,0.4319878220558166,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.9266769289970398,0.4314025640487671,0.303270548582077,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8977425694465637,0.3955126404762268,0.3767833113670349,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.7824622392654419,0.259246677160263,1.1781120300292969,285.2604675292969,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,298.0804443359375,285.2601928710937,1.0,0.5768646597862244,1.0,1.0,0.0,1.0,-3.119832754135132,3.119824886322021,7.82353527029045e-06,2.4088356494903564,1.0,1.0,0.0,136.39540100097656,163.0,40774.1875,-0.0,2461.82275390625,1.0,281.5559387207031,283.9988098144531,292.75506591796875,295.3893737792969,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877291679382324,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.12939453125,0.0,1946.1693115234373,1895.4371337890625,0.0,3288.96435546875,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328080,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8535767793655396,0.3396940231323242,0.3080387711524963,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.9449806213378906,0.4541569054126739,0.4319878220558166,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.9266769289970398,0.4314025640487671,0.303270548582077,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8977425694465637,0.3955126404762268,0.3767833113670349,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.7824622392654419,0.259246677160263,1.1781120300292969,285.2604675292969,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,298.0804443359375,285.2601928710937,1.0,0.5768646597862244,1.0,1.0,0.0,1.0,-3.119832754135132,3.119824886322021,7.82353527029045e-06,2.4088356494903564,1.0,1.0,0.0,136.39540100097656,163.0,40774.1875,-0.0,2461.82275390625,1.0,281.5559387207031,283.9988098144531,292.75506591796875,295.3893737792969,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877291679382324,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.12939453125,0.0,1946.1693115234373,1895.4371337890625,0.0,3288.96435546875,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328140,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8260648846626282,0.3363470733165741,0.3056690692901611,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9086418151855468,0.450616717338562,0.4293241500854492,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8926939368247986,0.4279437065124511,0.3013579845428467,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8671712279319763,0.3925085663795471,0.3746176958084106,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7562539577484131,0.257061094045639,1.1714398860931396,285.08941650390625,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,298.0675964355469,285.0890808105469,1.0,0.5828983187675476,1.0,1.0,0.0,1.0,-3.1008570194244385,3.1008493900299072,7.72806288296124e-06,2.393939018249512,1.0,1.0,0.0,150.84893798828125,181.0,42509.3984375,-0.0,2502.294677734375,1.0,281.2557983398437,283.8012390136719,292.837646484375,295.5789489746094,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026862382888794,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2880859375,0.0,1949.2918701171875,1895.4371337890625,0.0,3428.611328125,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328200,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8260648846626282,0.3363470733165741,0.3056690692901611,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9086418151855468,0.450616717338562,0.4293241500854492,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8926939368247986,0.4279437065124511,0.3013579845428467,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8671712279319763,0.3925085663795471,0.3746176958084106,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7562539577484131,0.257061094045639,1.1714398860931396,285.08941650390625,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,298.0675964355469,285.0890808105469,1.0,0.5828983187675476,1.0,1.0,0.0,1.0,-3.1008570194244385,3.1008493900299072,7.72806288296124e-06,2.393939018249512,1.0,1.0,0.0,150.84893798828125,181.0,42509.3984375,-0.0,2502.294677734375,1.0,281.2557983398437,283.8012390136719,292.837646484375,295.5789489746094,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026862382888794,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2880859375,0.0,1949.2918701171875,1895.4371337890625,0.0,3428.611328125,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328260,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8003433346748352,0.3328131139278412,0.3031942248344421,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8791068196296692,0.4468650221824646,0.4265282750129699,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8641336560249329,0.4242705404758453,0.2993472516536712,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8407214283943176,0.3893036544322967,0.3723278939723968,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7337830066680908,0.2546905875205993,1.1642467975616455,284.91583251953125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,298.0545349121094,284.9154052734375,1.0,0.5897650122642517,1.0,1.0,0.0,1.0,-3.080703020095825,3.080695390701294,7.627330887771677e-06,2.37812876701355,0.9991382360458374,0.9991382360458374,0.0,167.05679321289062,184.0,44199.02734375,-0.0,2549.17431640625,1.0,280.955810546875,283.6020202636719,292.9190368652344,295.76544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35991.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165921807289124,1.0,0.0,0.0,3.993980407714844,3.99400806427002,1.0644007488735951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.50244140625,0.0,1950.5233154296875,1895.4371337890625,0.0,3557.67626953125,0.9826294779777528,1.0,0.0,3.0,1.0,0.0
12328320,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8003433346748352,0.3328131139278412,0.3031942248344421,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8791068196296692,0.4468650221824646,0.4265282750129699,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8641336560249329,0.4242705404758453,0.2993472516536712,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8407214283943176,0.3893036544322967,0.3723278939723968,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7337830066680908,0.2546905875205993,1.1642467975616455,284.91583251953125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,298.0545349121094,284.9154052734375,1.0,0.5897650122642517,1.0,1.0,0.0,1.0,-3.080703020095825,3.080695390701294,7.627330887771677e-06,2.37812876701355,0.9991382360458374,0.9991382360458374,0.0,167.05679321289062,184.0,44199.02734375,-0.0,2549.17431640625,1.0,280.955810546875,283.6020202636719,292.9190368652344,295.76544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35991.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165921807289124,1.0,0.0,0.0,3.993980407714844,3.99400806427002,1.0644007488735951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.50244140625,0.0,1950.5233154296875,1895.4371337890625,0.0,3557.67626953125,0.9826294779777528,1.0,0.0,3.0,1.0,0.0
12328380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7833679914474487,0.3291376233100891,0.3003780841827392,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8613866567611694,0.4429337382316589,0.4233424663543701,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8471363186836243,0.4204149544239044,0.2970451414585113,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8250332474708557,0.3859346508979797,0.3696621656417846,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7200737595558167,0.252174824476242,1.155343532562256,284.7388610839844,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,298.0416564941406,284.73828125,1.0,0.5926001667976379,1.0,1.0,0.0,1.0,-3.0568156242370605,3.0568082332611084,7.5089728852617554e-06,2.359464168548584,0.9948005676269532,0.9948005676269532,0.0,177.7781982421875,172.0,45802.96875,-0.0,2559.57666015625,1.0,280.6559143066406,283.4009094238281,292.9976806640625,295.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294294118881226,1.0,0.0,0.0,3.990164041519165,3.990191698074341,1.0623675734677818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.611328125,0.0,1946.5135498046875,1895.4371337890625,0.0,3675.91015625,0.9818344116210938,1.0,0.0,3.0,1.0,0.0
12328440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7833679914474487,0.3291376233100891,0.3003780841827392,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8613866567611694,0.4429337382316589,0.4233424663543701,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8471363186836243,0.4204149544239044,0.2970451414585113,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8250332474708557,0.3859346508979797,0.3696621656417846,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7200737595558167,0.252174824476242,1.155343532562256,284.7388610839844,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,298.0416564941406,284.73828125,1.0,0.5926001667976379,1.0,1.0,0.0,1.0,-3.0568156242370605,3.0568082332611084,7.5089728852617554e-06,2.359464168548584,0.9948005676269532,0.9948005676269532,0.0,177.7781982421875,172.0,45802.96875,-0.0,2559.57666015625,1.0,280.6559143066406,283.4009094238281,292.9976806640625,295.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294294118881226,1.0,0.0,0.0,3.990164041519165,3.990191698074341,1.0623675734677818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.611328125,0.0,1946.5135498046875,1895.4371337890625,0.0,3675.91015625,0.9818344116210938,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.7797936201095581,0.3272886872291565,0.2988397181034088,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.8578736186027527,0.4409352540969848,0.4215886890888214,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.8437592387199402,0.4184572100639343,0.2957798838615417,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981750488281,0.8218751549720764,0.3842217028141022,0.3681680858135223,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.717146098613739,0.250897079706192,1.1501082181930542,284.5975341796875,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,298.0356750488281,284.5896911621094,1.0,0.5913565754890442,1.0,1.0,0.0,1.0,-3.043250322341919,3.043242931365967,7.442224614351289e-06,2.3488874435424805,0.9910802245140076,0.9910802245140076,0.0,179.15721130371094,172.0,47106.77734375,-0.0,2540.91162109375,1.0,280.3929748535156,283.23272705078125,293.0601806640625,296.1381225585937,293.1499938964844,293.1499938964844,280.3500061035156,36197.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377433061599731,1.0,0.0,0.0,3.9863338470458975,3.986361265182495,1.0603289410937575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.88427734375,0.0,1942.155517578125,1895.4371337890625,0.0,3751.905517578125,0.9809927940368652,1.0,0.0,3.0,1.0,0.0
12328560,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.7781469821929932,0.3254058957099914,0.2971316874027252,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8564477562904358,0.4388867318630218,0.4196524620056152,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8423587679862976,0.4164515137672424,0.2943745255470276,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.8205909729003906,0.3824647665023803,0.3665059506893158,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.7158525586128235,0.2495899945497512,1.1442365646362305,284.5569763183594,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,298.0296936035156,284.55621337890625,1.0,0.5890311598777771,1.0,1.0,0.0,1.0,-3.0281243324279785,3.0281169414520264,7.368108981609112e-06,2.337077617645264,0.9880077242851256,0.9880077242851256,0.0,178.65419006347656,160.0,47297.4140625,-0.0,2509.71240234375,1.0,280.3557434082031,283.1969299316406,293.0727844238281,296.1163635253906,293.1499938964844,293.1499938964844,280.04998779296875,36267.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410773515701294,1.0,0.0,0.0,3.9808197021484375,3.980847120285034,1.057397525983106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.79052734375,0.0,1935.4913330078125,1895.4371337890625,0.0,3782.236572265625,0.9798080921173096,1.0,0.0,3.0,1.0,0.0
12328620,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.779049813747406,0.3216667175292969,0.2936620116233825,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.858022928237915,0.4347687661647796,0.4156669974327087,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.8437796235084534,0.412427544593811,0.2914928495883941,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.8220621943473816,0.3789392113685608,0.3630688190460205,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.7168672680854797,0.2469927966594696,1.1319820880889893,284.3724060058594,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,298.01910400390625,284.37158203125,1.0,0.5821162462234497,1.0,1.0,0.0,1.0,-2.996835470199585,2.996828317642212,7.215944151539588e-06,2.312634229660034,0.9787341952323914,0.9787341952323914,0.0,173.86634826660156,148.0,48686.09375,-0.0,2426.8642578125,1.0,280.055908203125,282.99224853515625,293.1434936523437,296.2764892578125,293.1499938964844,293.1499938964844,279.75,36446.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514567255973816,1.0,0.0,0.0,3.964940309524536,3.964967727661133,1.0489785609024691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4873046875,0.0,1916.225830078125,1895.4371337890625,0.0,3876.076171875,0.9763240814208984,1.0,0.0,3.0,1.0,0.0
12328680,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.779049813747406,0.3216667175292969,0.2936620116233825,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.858022928237915,0.4347687661647796,0.4156669974327087,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.8437796235084534,0.412427544593811,0.2914928495883941,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.8220621943473816,0.3789392113685608,0.3630688190460205,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.7168672680854797,0.2469927966594696,1.1319820880889893,284.3724060058594,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,298.01910400390625,284.37158203125,1.0,0.5821162462234497,1.0,1.0,0.0,1.0,-2.996835470199585,2.996828317642212,7.215944151539588e-06,2.312634229660034,0.9787341952323914,0.9787341952323914,0.0,173.86634826660156,148.0,48686.09375,-0.0,2426.8642578125,1.0,280.055908203125,282.99224853515625,293.1434936523437,296.2764892578125,293.1499938964844,293.1499938964844,279.75,36446.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514567255973816,1.0,0.0,0.0,3.964940309524536,3.964967727661133,1.0489785609024691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4873046875,0.0,1916.225830078125,1895.4371337890625,0.0,3876.076171875,0.9763240814208984,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865539550781,0.7835977673530579,0.3179226517677307,0.2900762856006622,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864013671875,0.8634995818138123,0.4305922091007232,0.4115065336227417,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8489106297492981,0.4083533883094787,0.2884881198406219,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8270343542098999,0.3753686249256134,0.3594698011875152,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.7209666967391968,0.2443957477807998,1.1191600561141968,284.1864013671875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,298.0098571777344,284.1855163574219,1.0,0.573241114616394,1.0,1.0,0.0,1.0,-2.964172840118408,2.964165687561035,7.058793016767595e-06,2.287118434906006,0.9669709801673888,0.9669709801673888,0.0,166.0341796875,136.0,49971.6328125,-0.0,2327.68115234375,1.0,279.75604248046875,282.78778076171875,293.2101135253906,296.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960703670978546,1.0,0.0,0.0,3.9414258003234863,3.941452980041504,1.036573280543962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5439453125,0.0,1887.5076904296875,1895.4371337890625,0.0,3958.855712890625,0.971139132976532,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865539550781,0.7835977673530579,0.3179226517677307,0.2900762856006622,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864013671875,0.8634995818138123,0.4305922091007232,0.4115065336227417,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8489106297492981,0.4083533883094787,0.2884881198406219,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8270343542098999,0.3753686249256134,0.3594698011875152,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.7209666967391968,0.2443957477807998,1.1191600561141968,284.1864013671875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,298.0098571777344,284.1855163574219,1.0,0.573241114616394,1.0,1.0,0.0,1.0,-2.964172840118408,2.964165687561035,7.058793016767595e-06,2.287118434906006,0.9669709801673888,0.9669709801673888,0.0,166.0341796875,136.0,49971.6328125,-0.0,2327.68115234375,1.0,279.75604248046875,282.78778076171875,293.2101135253906,296.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960703670978546,1.0,0.0,0.0,3.9414258003234863,3.941452980041504,1.036573280543962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5439453125,0.0,1887.5076904296875,1895.4371337890625,0.0,3958.855712890625,0.971139132976532,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.7908154726028442,0.3141725659370422,0.2864225506782532,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.8719084858894348,0.4263627529144287,0.4072289764881134,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8568417429924011,0.4042332768440246,0.2854019701480865,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8345474600791931,0.3717567026615143,0.3557650744915008,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.7271872162818909,0.2418000400066375,1.1060314178466797,284.00030517578125,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,298.0017395019531,283.9994506835937,1.0,0.5631924271583557,1.0,1.0,0.0,1.0,-2.930694818496704,2.93068790435791,6.899524578329874e-06,2.2609703540802,0.9527279138565063,0.9527279138565063,0.0,156.52247619628906,124.0,51147.859375,-0.0,2220.650390625,1.0,279.4562072753906,282.5848999023437,293.2719421386719,296.5655517578125,293.1499938964844,293.1499938964844,279.1499938964844,36900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689434766769408,1.0,0.0,0.0,3.908957719802856,3.908984422683716,1.0195657296208085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.564453125,0.0,1848.02734375,1895.4371337890625,0.0,4031.895751953125,0.9639649987220764,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.7908154726028442,0.3141725659370422,0.2864225506782532,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.8719084858894348,0.4263627529144287,0.4072289764881134,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8568417429924011,0.4042332768440246,0.2854019701480865,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8345474600791931,0.3717567026615143,0.3557650744915008,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.7271872162818909,0.2418000400066375,1.1060314178466797,284.00030517578125,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,298.0017395019531,283.9994506835937,1.0,0.5631924271583557,1.0,1.0,0.0,1.0,-2.930694818496704,2.93068790435791,6.899524578329874e-06,2.2609703540802,0.9527279138565063,0.9527279138565063,0.0,156.52247619628906,124.0,51147.859375,-0.0,2220.650390625,1.0,279.4562072753906,282.5848999023437,293.2719421386719,296.5655517578125,293.1499938964844,293.1499938964844,279.1499938964844,36900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689434766769408,1.0,0.0,0.0,3.908957719802856,3.908984422683716,1.0195657296208085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.564453125,0.0,1848.02734375,1895.4371337890625,0.0,4031.895751953125,0.9639649987220764,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8157043457031,0.800347089767456,0.3104211986064911,0.2827312350273132,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155517578125,0.8829563856124878,0.4220893085002899,0.402870774269104,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8673408031463623,0.4000754654407501,0.2822607159614563,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8443813920021057,0.3681102097034454,0.3519891500473022,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.7352593541145325,0.2392080426216125,1.0927413702011108,283.8155517578125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.99468994140625,283.81475830078125,1.0,0.5524041652679443,1.0,1.0,0.0,1.0,-2.8967299461364746,2.89672327041626,6.73981321597239e-06,2.234448909759521,0.9360336065292358,0.9360336065292358,0.0,146.08352661132812,112.0,52205.64453125,-0.0,2110.442626953125,1.0,279.1564636230469,282.3851623535156,293.3280639648437,296.6922302246094,293.1499938964844,293.1499938964844,278.8500061035156,37189.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97626930475235,1.0,0.0,0.0,3.8659143447875977,3.865940809249878,9.97235588329204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4912109375,0.0,1796.3394775390625,1895.4371337890625,0.0,4096.2109375,0.9544509649276732,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8157043457031,0.800347089767456,0.3104211986064911,0.2827312350273132,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155517578125,0.8829563856124878,0.4220893085002899,0.402870774269104,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8673408031463623,0.4000754654407501,0.2822607159614563,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8443813920021057,0.3681102097034454,0.3519891500473022,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.7352593541145325,0.2392080426216125,1.0927413702011108,283.8155517578125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.99468994140625,283.81475830078125,1.0,0.5524041652679443,1.0,1.0,0.0,1.0,-2.8967299461364746,2.89672327041626,6.73981321597239e-06,2.234448909759521,0.9360336065292358,0.9360336065292358,0.0,146.08352661132812,112.0,52205.64453125,-0.0,2110.442626953125,1.0,279.1564636230469,282.3851623535156,293.3280639648437,296.6922302246094,293.1499938964844,293.1499938964844,278.8500061035156,37189.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97626930475235,1.0,0.0,0.0,3.8659143447875977,3.865940809249878,9.97235588329204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4912109375,0.0,1796.3394775390625,1895.4371337890625,0.0,4096.2109375,0.9544509649276732,1.0,0.0,3.0,1.0,0.0
