time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767883300781,0.8061008453369141,0.3085664510726928,0.2809212207794189,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6752014160156,0.889620304107666,0.4199576079845428,0.4007096290588379,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754455566406,0.873728334903717,0.3980045020580292,0.2807082831859588,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.67584228515625,0.8503556847572327,0.3662934005260467,0.35011687874794,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6786804199219,0.7401448488235474,0.2379281371831894,1.0861713886260986,283.6751403808594,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.9917297363281,283.6665954589844,1.0,0.5468249917030334,1.0,1.0,0.0,1.0,-2.8799431324005127,2.879936456680298,6.661563475063304e-06,2.221338987350464,0.9261794090270996,0.9261794090270996,0.0,140.60641479492188,112.0,53188.5625,-0.0,2055.2890625,1.0,278.89605712890625,282.2224426269531,293.3755798339844,296.8552551269531,293.1499938964844,293.1499938964844,278.8500061035156,37365.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981705129146576,1.0,0.0,0.0,3.839978933334351,3.840005159378052,9.839000085776206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.78125,0.0,1765.7314453125,1895.4371337890625,0.0,4143.52783203125,0.9486975073814392,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63409423828125,0.8120218515396118,0.306680291891098,0.2790263593196869,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339416503906,0.8967341780662537,0.4177862703800201,0.3984599709510803,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.63397216796875,0.880578339099884,0.3958941698074341,0.2790848314762115,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.8568002581596375,0.364441305398941,0.3481679558753967,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342468261719,0.7454097867012024,0.2366268783807754,1.079391360282898,283.6339416503906,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.9886474609375,283.63330078125,1.0,0.5411185026168823,1.0,1.0,0.0,1.0,-2.862518310546875,2.86251187324524,6.580850822501816e-06,2.207742929458618,0.9169430136680604,0.9169430136680604,0.0,135.12738037109375,100.0,53133.30078125,-0.0,1999.6766357421875,1.0,278.8567810058594,282.19049072265625,293.3775634765625,296.8048400878906,293.1499938964844,293.1499938964844,278.54998779296875,37529.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827390909194946,1.0,0.0,0.0,3.810327053070069,3.8103528022766113,9.687635156296892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.84130859375,0.0,1730.91259765625,1895.4371337890625,0.0,4152.4873046875,0.9421757459640504,1.0,0.0,3.0,1.0,0.0
12329220,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579162597656,0.8255031108856201,0.302968829870224,0.2753307223320007,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.45782470703125,0.9142630696296692,0.4134747684001922,0.3940225839614868,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578552246094,0.8970149755477905,0.3917105793952942,0.2758936583995819,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.8724313378334045,0.360768586397171,0.3443253338336944,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580383300781,0.7582544088363647,0.2340696305036544,1.066070795059204,283.45782470703125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.9835510253906,283.4573974609375,1.0,0.5294743776321411,1.0,1.0,0.0,1.0,-2.8282785415649414,2.8282721042633057,6.4236755861202255e-06,2.1810238361358643,0.8955460786819458,0.8955460786819458,0.0,123.87459564208984,88.0,53916.921875,0.0,1889.8779296875,1.0,278.5572509765625,282.0032958984375,293.41961669921875,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883794784545898,1.0,0.0,0.0,3.7398955821990967,3.7399208545684814,9.33280603021558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.15185546875,0.0,1650.2939453125,1895.4371337890625,0.0,4201.125,0.9266542792320251,1.0,0.0,3.0,1.0,0.0
12329280,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579162597656,0.8255031108856201,0.302968829870224,0.2753307223320007,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.45782470703125,0.9142630696296692,0.4134747684001922,0.3940225839614868,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578552246094,0.8970149755477905,0.3917105793952942,0.2758936583995819,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.8724313378334045,0.360768586397171,0.3443253338336944,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580383300781,0.7582544088363647,0.2340696305036544,1.066070795059204,283.45782470703125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.9835510253906,283.4573974609375,1.0,0.5294743776321411,1.0,1.0,0.0,1.0,-2.8282785415649414,2.8282721042633057,6.4236755861202255e-06,2.1810238361358643,0.8955460786819458,0.8955460786819458,0.0,123.87459564208984,88.0,53916.921875,0.0,1889.8779296875,1.0,278.5572509765625,282.0032958984375,293.41961669921875,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883794784545898,1.0,0.0,0.0,3.7398955821990967,3.7399208545684814,9.33280603021558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.15185546875,0.0,1650.2939453125,1895.4371337890625,0.0,4201.125,0.9266542792320251,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.8456364870071411,0.3009160459041595,0.2725740373134613,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706237792969,0.9422075152397156,0.4106969237327575,0.3904710412025451,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.9229475259780884,0.389174610376358,0.2734159231185913,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67041015625,0.8959766626358032,0.3584670126438141,0.3412675261497497,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66943359375,0.7780206203460693,0.2325228005647659,1.0554217100143433,283.670654296875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.9888916015625,283.6737670898437,1.0,0.5179234743118286,1.0,1.0,0.0,1.0,-2.80122971534729,2.8012232780456543,6.300433142314432e-06,2.1597230434417725,0.880139172077179,0.880139172077179,0.0,111.49714660644533,76.0,52322.265625,0.0,1788.2325439453125,1.0,278.8425598144531,282.2473449707031,293.38720703125,296.7018127441406,293.1499938964844,293.1499938964844,279.1499938964844,37946.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738084673881532,1.0,0.0,0.0,3.666582107543945,3.6666066646575928,8.970488920567732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.38330078125,0.0,1566.32861328125,1895.4371337890625,0.0,4074.674560546875,0.910331130027771,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.8456364870071411,0.3009160459041595,0.2725740373134613,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706237792969,0.9422075152397156,0.4106969237327575,0.3904710412025451,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.9229475259780884,0.389174610376358,0.2734159231185913,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67041015625,0.8959766626358032,0.3584670126438141,0.3412675261497497,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66943359375,0.7780206203460693,0.2325228005647659,1.0554217100143433,283.670654296875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.9888916015625,283.6737670898437,1.0,0.5179234743118286,1.0,1.0,0.0,1.0,-2.80122971534729,2.8012232780456543,6.300433142314432e-06,2.1597230434417725,0.880139172077179,0.880139172077179,0.0,111.49714660644533,76.0,52322.265625,0.0,1788.2325439453125,1.0,278.8425598144531,282.2473449707031,293.38720703125,296.7018127441406,293.1499938964844,293.1499938964844,279.1499938964844,37946.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738084673881532,1.0,0.0,0.0,3.666582107543945,3.6666066646575928,8.970488920567732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.38330078125,0.0,1566.32861328125,1895.4371337890625,0.0,4074.674560546875,0.910331130027771,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086303710937,0.8793649077415466,0.3003078103065491,0.2712847292423248,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.9809266328811646,0.4094211757183075,0.388464480638504,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9645817279815674,0.3881472051143646,0.2721101343631744,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9363038539886476,0.357553482055664,0.339618980884552,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079284667969,0.810036301612854,0.2321490794420242,1.050147294998169,283.9092712402344,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,298.00518798828125,283.9127502441406,1.0,0.5071935057640076,1.0,1.0,0.0,1.0,-2.7873682975769043,2.787362098693848,6.237597517610993e-06,2.1487417221069336,0.8681448101997375,0.8681448101997375,0.0,97.93334197998048,79.0,50828.91796875,0.0,1702.54638671875,1.0,279.1416015625,282.5111999511719,293.4082946777344,296.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,37799.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958766520023346,1.0,0.0,0.0,3.598527669906616,3.5985515117645264,8.640581654617563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2080078125,0.0,1489.92431640625,1895.4371337890625,0.0,3941.5830078125,0.8950832486152649,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086303710937,0.8793649077415466,0.3003078103065491,0.2712847292423248,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.9809266328811646,0.4094211757183075,0.388464480638504,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9645817279815674,0.3881472051143646,0.2721101343631744,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9363038539886476,0.357553482055664,0.339618980884552,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079284667969,0.810036301612854,0.2321490794420242,1.050147294998169,283.9092712402344,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,298.00518798828125,283.9127502441406,1.0,0.5071935057640076,1.0,1.0,0.0,1.0,-2.7873682975769043,2.787362098693848,6.237597517610993e-06,2.1487417221069336,0.8681448101997375,0.8681448101997375,0.0,97.93334197998048,79.0,50828.91796875,0.0,1702.54638671875,1.0,279.1416015625,282.5111999511719,293.4082946777344,296.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,37799.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958766520023346,1.0,0.0,0.0,3.598527669906616,3.5985515117645264,8.640581654617563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2080078125,0.0,1489.92431640625,1895.4371337890625,0.0,3941.5830078125,0.8950832486152649,1.0,0.0,3.0,1.0,0.0
12329580,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.903661847114563,0.3003593981266022,0.2709574997425079,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.9990000128746032,0.4089992046356201,0.3854221999645233,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9881537556648254,0.3878567218780517,0.2716047465801239,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9638077616691588,0.3573791682720184,0.3390406668186188,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.8308029174804688,0.2324730008840561,1.049654483795166,284.14801025390625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,298.02642822265625,284.1509094238281,1.0,0.5018084049224854,1.0,1.0,0.0,1.0,-2.7802493572235107,2.780243158340454,6.205892077559838e-06,2.143307685852051,0.8593361377716064,0.8593361377716064,0.0,90.71260833740234,97.0,49410.62109375,0.0,1658.3514404296875,1.0,279.4410400390625,282.7719421386719,293.4346923828125,296.55255126953125,293.1499938964844,293.1499938964844,279.75,37546.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945762038230896,1.0,0.0,0.0,3.539640188217163,3.539663314819336,8.360100878235244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.50439453125,0.0,1425.040283203125,1895.4371337890625,0.0,3824.704345703125,0.881818950176239,1.0,0.0,3.0,1.0,0.0
12329640,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.903661847114563,0.3003593981266022,0.2709574997425079,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.9990000128746032,0.4089992046356201,0.3854221999645233,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9881537556648254,0.3878567218780517,0.2716047465801239,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9638077616691588,0.3573791682720184,0.3390406668186188,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.8308029174804688,0.2324730008840561,1.049654483795166,284.14801025390625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,298.02642822265625,284.1509094238281,1.0,0.5018084049224854,1.0,1.0,0.0,1.0,-2.7802493572235107,2.780243158340454,6.205892077559838e-06,2.143307685852051,0.8593361377716064,0.8593361377716064,0.0,90.71260833740234,97.0,49410.62109375,0.0,1658.3514404296875,1.0,279.4410400390625,282.7719421386719,293.4346923828125,296.55255126953125,293.1499938964844,293.1499938964844,279.75,37546.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945762038230896,1.0,0.0,0.0,3.539640188217163,3.539663314819336,8.360100878235244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.50439453125,0.0,1425.040283203125,1895.4371337890625,0.0,3824.704345703125,0.881818950176239,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.9044187664985656,0.3004871308803558,0.2710095643997192,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.9990000128746032,0.4092428684234619,0.3846456706523895,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052062988281,0.9886811971664428,0.3878408968448639,0.2715392112731933,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.9645100235939026,0.3574327230453491,0.3390200138092041,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.831635594367981,0.2327813655138015,1.050721526145935,284.3056030273437,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,298.03741455078125,284.3173217773437,1.0,0.5023466348648071,1.0,1.0,0.0,1.0,-2.7817130088806152,2.7817068099975586,6.2115495893522166e-06,2.144029140472412,0.8565549850463867,0.8565549850463867,0.0,90.57207489013672,97.0,48283.55078125,0.0,1659.16650390625,1.0,279.6953430175781,282.9559631347656,293.4222717285156,296.4212951660156,293.1499938964844,293.1499938964844,279.75,37382.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93783700466156,1.0,0.0,0.0,3.5141751766204834,3.514198064804077,8.240244824264664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.00537109375,0.0,1397.2039794921875,1895.4371337890625,0.0,3752.7587890625,0.876089334487915,1.0,0.0,3.0,1.0,0.0
12329760,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.8997634053230286,0.3007286787033081,0.2712595462799072,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.9982178807258606,0.4092846214771271,0.387869656085968,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.9844319820404052,0.3879542946815491,0.2716386616230011,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833312988281,0.9594284892082214,0.3576103448867798,0.3392095565795898,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8280209302902222,0.2332000881433487,1.0526859760284424,284.3836364746094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,298.0489501953125,284.3873596191406,1.0,0.5044937133789062,1.0,1.0,0.0,1.0,-2.788630962371826,2.788624763488769,6.242508334253216e-06,2.1493725776672363,0.8536086082458496,0.8536086082458496,0.0,92.1038055419922,115.0,48138.0703125,0.0,1676.7149658203125,1.0,279.7406311035156,283.02838134765625,293.4499816894531,296.4875183105469,293.1499938964844,293.1499938964844,280.04998779296875,37225.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343042969703674,1.0,0.0,0.0,3.4925405979156494,3.492563247680664,8.139096507875365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.8271484375,0.0,1373.71875,1895.4371337890625,0.0,3720.530517578125,0.871132493019104,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8727517127990723,0.3012602627277374,0.2720194458961487,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9732072353363036,0.4092420041561126,0.3881386816501617,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.9561774730682372,0.3882721364498138,0.272070825099945,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.9275795817375184,0.3580672144889831,0.3399236500263214,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.8053311109542847,0.2341186553239822,1.0581854581832886,284.6099548339844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,298.07061767578125,284.6129150390625,1.0,0.5116519927978516,1.0,1.0,0.0,1.0,-2.7978193759918213,2.797812938690185,6.283778020588216e-06,2.156484603881836,0.8508721590042114,0.8508721590042114,0.0,100.6972427368164,133.0,46875.09375,0.0,1731.489013671875,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.417236328125,293.1499938964844,293.1499938964844,280.3500061035156,36862.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924249529838562,1.0,0.0,0.0,3.459183931350708,3.459206342697144,7.984368721736246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.31591796875,0.0,1337.17529296875,1895.4371337890625,0.0,3628.32275390625,0.8634582161903381,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8727517127990723,0.3012602627277374,0.2720194458961487,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9732072353363036,0.4092420041561126,0.3881386816501617,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.9561774730682372,0.3882721364498138,0.272070825099945,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.9275795817375184,0.3580672144889831,0.3399236500263214,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.8053311109542847,0.2341186553239822,1.0581854581832886,284.6099548339844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,298.07061767578125,284.6129150390625,1.0,0.5116519927978516,1.0,1.0,0.0,1.0,-2.7978193759918213,2.797812938690185,6.283778020588216e-06,2.156484603881836,0.8508721590042114,0.8508721590042114,0.0,100.6972427368164,133.0,46875.09375,0.0,1731.489013671875,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.417236328125,293.1499938964844,293.1499938964844,280.3500061035156,36862.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924249529838562,1.0,0.0,0.0,3.459183931350708,3.459206342697144,7.984368721736246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.31591796875,0.0,1337.17529296875,1895.4371337890625,0.0,3628.32275390625,0.8634582161903381,1.0,0.0,3.0,1.0,0.0
12329940,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8431901335716248,0.3018631935119629,0.2729901969432831,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9368142485618592,0.4094772040843963,0.3887749910354614,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.918223798274994,0.3887049257755279,0.2726997137069702,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8923901915550232,0.3586466014385223,0.3409121334552765,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7775633335113525,0.2351347506046295,1.0648642778396606,284.8222045898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,298.0905456542969,284.8245849609375,1.0,0.5214846134185791,1.0,1.0,0.0,1.0,-2.8097193241119385,2.8097128868103027,6.337450486171292e-06,2.1657049655914307,0.8508633375167847,0.8508633375167847,0.0,113.06886291503906,151.0,45620.22265625,0.0,1808.8763427734373,1.0,280.3398742675781,283.5048828125,293.4415283203125,296.3320007324219,293.1499938964844,293.1499938964844,280.6499938964844,36490.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148926734924316,1.0,0.0,0.0,3.4398367404937744,3.439858675003052,7.895305316196755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.47802734375,0.0,1315.141845703125,1895.4371337890625,0.0,3541.952392578125,0.8588787317276001,1.0,0.0,3.0,1.0,0.0
12330000,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8431901335716248,0.3018631935119629,0.2729901969432831,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9368142485618592,0.4094772040843963,0.3887749910354614,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.918223798274994,0.3887049257755279,0.2726997137069702,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8923901915550232,0.3586466014385223,0.3409121334552765,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7775633335113525,0.2351347506046295,1.0648642778396606,284.8222045898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,298.0905456542969,284.8245849609375,1.0,0.5214846134185791,1.0,1.0,0.0,1.0,-2.8097193241119385,2.8097128868103027,6.337450486171292e-06,2.1657049655914307,0.8508633375167847,0.8508633375167847,0.0,113.06886291503906,151.0,45620.22265625,0.0,1808.8763427734373,1.0,280.3398742675781,283.5048828125,293.4415283203125,296.3320007324219,293.1499938964844,293.1499938964844,280.6499938964844,36490.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148926734924316,1.0,0.0,0.0,3.4398367404937744,3.439858675003052,7.895305316196755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.47802734375,0.0,1315.141845703125,1895.4371337890625,0.0,3541.952392578125,0.8588787317276001,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8166744709014893,0.3023413121700287,0.2740066051483154,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.900878369808197,0.4096831977367401,0.3895706236362457,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8852037787437439,0.3890434205532074,0.2733877599239349,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619037866592407,0.3591304421424866,0.3419822454452514,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7523271441459656,0.2360257804393768,1.0718121528625488,285.0202331542969,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,298.1068115234375,285.02203369140625,1.0,0.5328150987625122,1.0,1.0,0.0,1.0,-2.822361707687378,2.822355270385742,6.394866431946866e-06,2.1755666732788086,0.8533984422683716,0.8533984422683716,0.0,127.93356323242188,169.0,44357.9765625,-0.0,1900.0765380859373,1.0,280.6397399902344,283.7229919433594,293.4162902832031,296.2327880859375,293.1499938964844,293.1499938964844,280.95001220703125,36127.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057127237319946,1.0,0.0,0.0,3.434235095977783,3.43425726890564,7.869613227740047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.56005859375,0.0,1307.0064697265625,1895.4371337890625,0.0,3456.774169921875,0.8573479652404785,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8166744709014893,0.3023413121700287,0.2740066051483154,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.900878369808197,0.4096831977367401,0.3895706236362457,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8852037787437439,0.3890434205532074,0.2733877599239349,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619037866592407,0.3591304421424866,0.3419822454452514,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7523271441459656,0.2360257804393768,1.0718121528625488,285.0202331542969,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,298.1068115234375,285.02203369140625,1.0,0.5328150987625122,1.0,1.0,0.0,1.0,-2.822361707687378,2.822355270385742,6.394866431946866e-06,2.1755666732788086,0.8533984422683716,0.8533984422683716,0.0,127.93356323242188,169.0,44357.9765625,-0.0,1900.0765380859373,1.0,280.6397399902344,283.7229919433594,293.4162902832031,296.2327880859375,293.1499938964844,293.1499938964844,280.95001220703125,36127.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057127237319946,1.0,0.0,0.0,3.434235095977783,3.43425726890564,7.869613227740047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.56005859375,0.0,1307.0064697265625,1895.4371337890625,0.0,3456.774169921875,0.8573479652404785,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.7913695573806763,0.3026290833950043,0.2749018371105194,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8720827102661133,0.409733772277832,0.3902836740016937,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8574883341789246,0.3892053365707397,0.2739942967891693,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8362056612968445,0.359422892332077,0.3429304659366607,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.7310994267463684,0.2366776466369629,1.0779812335968018,285.2040100097656,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,298.11865234375,285.2052307128906,1.0,0.5448097586631775,1.0,1.0,0.0,1.0,-2.833579063415528,2.833572626113892,6.446105544455349e-06,2.184352397918701,0.8582867980003357,0.8582867980003357,0.0,144.49501037597656,172.0,43073.19921875,-0.0,1997.960693359375,1.0,280.9397277832031,283.9280700683594,293.380859375,296.12158203125,293.1499938964844,293.1499938964844,281.25,35786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963081240653992,1.0,0.0,0.0,3.4415526390075684,3.441574811935425,7.903185519353428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.986328125,0.0,1311.8834228515625,1895.4371337890625,0.0,3369.146484375,0.8586985468864441,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.7913695573806763,0.3026290833950043,0.2749018371105194,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8720827102661133,0.409733772277832,0.3902836740016937,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8574883341789246,0.3892053365707397,0.2739942967891693,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8362056612968445,0.359422892332077,0.3429304659366607,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.7310994267463684,0.2366776466369629,1.0779812335968018,285.2040100097656,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,298.11865234375,285.2052307128906,1.0,0.5448097586631775,1.0,1.0,0.0,1.0,-2.833579063415528,2.833572626113892,6.446105544455349e-06,2.184352397918701,0.8582867980003357,0.8582867980003357,0.0,144.49501037597656,172.0,43073.19921875,-0.0,1997.960693359375,1.0,280.9397277832031,283.9280700683594,293.380859375,296.12158203125,293.1499938964844,293.1499938964844,281.25,35786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963081240653992,1.0,0.0,0.0,3.4415526390075684,3.441574811935425,7.903185519353428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.986328125,0.0,1311.8834228515625,1895.4371337890625,0.0,3369.146484375,0.8586985468864441,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.7829145789146423,0.302716851234436,0.2751998007297516,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8628356456756592,0.4097079336643219,0.3904930055141449,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.8487029671669006,0.3892316222190857,0.2741833925247192,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.8280441761016846,0.3595107793807983,0.3432518541812897,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.7242960333824158,0.236931636929512,1.080306053161621,285.3306884765625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,298.1232604980469,285.3392639160156,1.0,0.5489900708198547,1.0,1.0,0.0,1.0,-2.837599754333496,2.8375933170318604,6.464639227488078e-06,2.1875548362731934,0.8620401620864868,0.8620401620864868,0.0,150.78587341308594,172.0,41950.9453125,-0.0,2034.9453125,1.0,281.1928405761719,284.0801086425781,293.3374328613281,295.96630859375,293.1499938964844,293.1499938964844,281.25,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893866539001465,1.0,0.0,0.0,3.449475049972534,3.4494969844818115,7.939612487462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.080078125,0.0,1318.5843505859375,1895.4371337890625,0.0,3304.47119140625,0.8603585362434387,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.7767937779426575,0.3028438985347748,0.2755128741264343,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8561552166938782,0.4097155630588531,0.3907085359096527,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8423829674720764,0.3892945349216461,0.2743827104568481,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8220763206481934,0.3596239984035492,0.3435665369033813,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7192803621292114,0.2371924817562103,1.082455277442932,285.3740234375,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,298.127685546875,285.3746337890625,1.0,0.5525044202804565,1.0,1.0,0.0,1.0,-2.8414368629455566,2.841430425643921,6.482298886112403e-06,2.1905877590179443,0.8653504848480225,0.8653504848480225,0.0,155.77162170410156,160.0,41744.9765625,-0.0,2065.40625,1.0,281.2399597167969,284.1210327148437,293.33648681640625,295.9991760253906,293.1499938964844,293.1499938964844,281.54998779296875,35475.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886504590511322,1.0,0.0,0.0,3.4606261253356934,3.4606480598449707,7.991027928255789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.87158203125,0.0,1328.787841796875,1895.4371337890625,0.0,3277.504150390625,0.862687349319458,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752337455749512,0.3030846118927002,0.2757700681686401,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8542712330818176,0.4097054600715637,0.390748381614685,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.840661883354187,0.3893966376781463,0.2744889855384826,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8204910159111023,0.3598182201385498,0.3438017666339874,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182210087776184,0.2376679480075836,1.0848631858825684,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,298.1351623535156,285.5311889648437,1.0,0.5534562468528748,1.0,1.0,0.0,1.0,-2.8451030254364014,2.8450963497161865,6.499441951746121e-06,2.1935975551605225,0.874423623085022,0.874423623085022,0.0,157.33445739746094,148.0,40362.71875,-0.0,2079.052978515625,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.8653259277344,293.1499938964844,293.1499938964844,281.8500061035156,35200.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761140704154968,1.0,0.0,0.0,3.490051984786988,3.490074396133423,8.127502155730326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.38134765625,0.0,1356.6741943359375,1895.4371337890625,0.0,3180.1533203125,0.8690181970596313,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752337455749512,0.3030846118927002,0.2757700681686401,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8542712330818176,0.4097054600715637,0.390748381614685,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.840661883354187,0.3893966376781463,0.2744889855384826,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8204910159111023,0.3598182201385498,0.3438017666339874,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182210087776184,0.2376679480075836,1.0848631858825684,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,298.1351623535156,285.5311889648437,1.0,0.5534562468528748,1.0,1.0,0.0,1.0,-2.8451030254364014,2.8450963497161865,6.499441951746121e-06,2.1935975551605225,0.874423623085022,0.874423623085022,0.0,157.33445739746094,148.0,40362.71875,-0.0,2079.052978515625,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.8653259277344,293.1499938964844,293.1499938964844,281.8500061035156,35200.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761140704154968,1.0,0.0,0.0,3.490051984786988,3.490074396133423,8.127502155730326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.38134765625,0.0,1356.6741943359375,1895.4371337890625,0.0,3180.1533203125,0.8690181970596313,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810042500495911,0.3034035265445709,0.2758731842041015,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.860184371471405,0.4097519218921661,0.3906047642230987,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8463748693466187,0.3895595967769623,0.2744636535644531,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260206580162048,0.3600593507289886,0.3438430726528168,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233701944351196,0.238168254494667,1.0862462520599363,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,298.1419677734375,285.67889404296875,1.0,0.550814151763916,1.0,1.0,0.0,1.0,-2.8467373847961426,2.846730947494507,6.507257239718456e-06,2.195013999938965,0.8854100108146667,0.8854100108146667,0.0,153.04261779785156,136.0,38939.7734375,-0.0,2060.931396484375,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7208251953125,293.1499938964844,293.1499938964844,282.1499938964844,34962.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649446964263916,1.0,0.0,0.0,3.528395414352417,3.528418064117432,8.307068810609053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.02734375,0.0,1394.537109375,1895.4371337890625,0.0,3075.38671875,0.8773812055587769,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810042500495911,0.3034035265445709,0.2758731842041015,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.860184371471405,0.4097519218921661,0.3906047642230987,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8463748693466187,0.3895595967769623,0.2744636535644531,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260206580162048,0.3600593507289886,0.3438430726528168,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233701944351196,0.238168254494667,1.0862462520599363,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,298.1419677734375,285.67889404296875,1.0,0.550814151763916,1.0,1.0,0.0,1.0,-2.8467373847961426,2.846730947494507,6.507257239718456e-06,2.195013999938965,0.8854100108146667,0.8854100108146667,0.0,153.04261779785156,136.0,38939.7734375,-0.0,2060.931396484375,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7208251953125,293.1499938964844,293.1499938964844,282.1499938964844,34962.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649446964263916,1.0,0.0,0.0,3.528395414352417,3.528418064117432,8.307068810609053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.02734375,0.0,1394.537109375,1895.4371337890625,0.0,3075.38671875,0.8773812055587769,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7917602062225342,0.3038020431995392,0.2759265303611755,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8714967966079712,0.4098664224147796,0.3903954029083252,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572511076927185,0.389788269996643,0.2743886113166809,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8362805843353271,0.3603621125221252,0.3438126146793365,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325035333633423,0.2387087643146515,1.087191820144653,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,298.1482849121094,285.8208312988281,1.0,0.5460847616195679,1.0,1.0,0.0,1.0,-2.847560167312622,2.8475537300109863,6.511382252938347e-06,2.195812463760376,0.8982549905776978,0.8982549905776978,0.0,145.47198486328125,124.0,37482.88671875,-0.0,2025.5308837890625,1.0,282.1408996582031,284.64697265625,293.1568908691406,295.5674133300781,293.1499938964844,293.1499938964844,282.45001220703125,34761.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529468178749084,1.0,0.0,0.0,3.574261426925659,3.574284315109253,8.524440886503726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.7080078125,0.0,1441.450927734375,1895.4371337890625,0.0,2962.878662109375,0.8874732255935669,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7917602062225342,0.3038020431995392,0.2759265303611755,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8714967966079712,0.4098664224147796,0.3903954029083252,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572511076927185,0.389788269996643,0.2743886113166809,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8362805843353271,0.3603621125221252,0.3438126146793365,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325035333633423,0.2387087643146515,1.087191820144653,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,298.1482849121094,285.8208312988281,1.0,0.5460847616195679,1.0,1.0,0.0,1.0,-2.847560167312622,2.8475537300109863,6.511382252938347e-06,2.195812463760376,0.8982549905776978,0.8982549905776978,0.0,145.47198486328125,124.0,37482.88671875,-0.0,2025.5308837890625,1.0,282.1408996582031,284.64697265625,293.1568908691406,295.5674133300781,293.1499938964844,293.1499938964844,282.45001220703125,34761.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529468178749084,1.0,0.0,0.0,3.574261426925659,3.574284315109253,8.524440886503726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.7080078125,0.0,1441.450927734375,1895.4371337890625,0.0,2962.878662109375,0.8874732255935669,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067074418067932,0.3042776584625244,0.2759786546230316,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.887590765953064,0.4100508987903595,0.3901777863502502,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728146553039551,0.3900843262672424,0.2743063271045685,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.850811779499054,0.3607251346111297,0.3437656164169311,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451880574226379,0.2392904758453369,1.087972640991211,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,298.1542358398437,285.9590759277344,1.0,0.540153443813324,1.0,1.0,0.0,1.0,-2.84814453125,2.8481380939483643,6.514449978567427e-06,2.196441650390625,0.9129241108894348,0.9129241108894348,0.0,136.022705078125,112.0,35992.12109375,-0.0,1980.596923828125,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.40594482421875,293.1499938964844,293.1499938964844,282.1499938964844,34596.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400751948356628,1.0,0.0,0.0,3.626260042190552,3.626283645629883,8.774273396738863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.99560546875,0.0,1496.4830322265625,1895.4371337890625,0.0,2842.41796875,0.8989899754524231,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067074418067932,0.3042776584625244,0.2759786546230316,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.887590765953064,0.4100508987903595,0.3901777863502502,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728146553039551,0.3900843262672424,0.2743063271045685,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.850811779499054,0.3607251346111297,0.3437656164169311,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451880574226379,0.2392904758453369,1.087972640991211,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,298.1542358398437,285.9590759277344,1.0,0.540153443813324,1.0,1.0,0.0,1.0,-2.84814453125,2.8481380939483643,6.514449978567427e-06,2.196441650390625,0.9129241108894348,0.9129241108894348,0.0,136.022705078125,112.0,35992.12109375,-0.0,1980.596923828125,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.40594482421875,293.1499938964844,293.1499938964844,282.1499938964844,34596.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400751948356628,1.0,0.0,0.0,3.626260042190552,3.626283645629883,8.774273396738863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.99560546875,0.0,1496.4830322265625,1895.4371337890625,0.0,2842.41796875,0.8989899754524231,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.81479811668396,0.3040323555469513,0.2758485376834869,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8968539834022522,0.4097073972225189,0.3899208307266235,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8818337321281433,0.3897506892681122,0.2741417586803436,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.8592975735664368,0.3605179488658905,0.3436090052127838,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.7525674700737,0.2393119931221008,1.087920308113098,285.8104858398437,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,298.1543884277344,285.79913330078125,1.0,0.536850094795227,1.0,1.0,0.0,1.0,-2.8472373485565186,2.847230911254883,6.510678304039175e-06,2.195912599563598,0.9172377586364746,0.9172377586364746,0.0,131.05197143554688,112.0,36964.65625,-0.0,1954.983642578125,1.0,282.1988220214844,284.6399841308594,293.1370849609375,295.6020202636719,293.1499938964844,293.1499938964844,282.1499938964844,34677.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848536491394043,1.0,0.0,0.0,3.650914669036865,3.650938272476196,8.893990184333234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.09033203125,0.0,1524.2877197265625,1895.4371337890625,0.0,2921.56494140625,0.9045197367668152,1.0,0.0,3.0,1.0,0.0
