time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.8217902183532715,0.3032277226448059,0.2751714289188385,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.9054254293441772,0.4088353812694549,0.3891378343105316,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8901403546333313,0.3888599276542663,0.273556113243103,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8672316670417786,0.3598273396492004,0.3429795503616333,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7594668865203857,0.238966166973114,1.0862678289413452,285.7300109863281,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,298.15069580078125,285.7257995605469,1.0,0.5331714749336243,1.0,1.0,0.0,1.0,-2.842043876647949,2.842037439346313,6.487321115855593e-06,2.1920759677886963,0.9215883612632751,0.9215883612632751,0.0,126.41515350341795,100.0,36939.7265625,-0.0,1924.1243896484373,1.0,282.1576538085937,284.5679016113281,293.1133117675781,295.5575866699219,293.1499938964844,293.1499938964844,281.8500061035156,34780.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549877405166626,1.0,0.0,0.0,3.6727335453033447,3.672757625579834,9.000613658827206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.6865234375,0.0,1549.4276123046875,1895.4371337890625,0.0,2982.007568359375,0.9095050692558287,1.0,0.0,3.0,1.0,0.0
12331020,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8352198004722595,0.3006597459316253,0.2728390097618103,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.924010694026947,0.4060888290405273,0.3865376114845276,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.90673166513443,0.3860758543014526,0.2716073989868164,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.8832430243492126,0.3575049042701721,0.3407580554485321,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.7733064889907837,0.2374886870384216,1.0792713165283203,285.47088623046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,298.1361694335937,285.4662475585937,1.0,0.5247166156768799,1.0,1.0,0.0,1.0,-2.822705268859864,2.8226988315582275,6.399872290785424e-06,2.1774048805236816,0.9265233874320984,0.9265233874320984,0.0,117.35940551757812,88.0,37764.40625,-0.0,1849.7030029296875,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.57080078125,293.1499938964844,293.1499938964844,281.54998779296875,35063.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726128339767456,1.0,0.0,0.0,3.708503007888794,3.7085275650024414,9.176785624731564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5322265625,0.0,1592.115478515625,1895.4371337890625,0.0,3147.3193359375,0.9177151918411256,1.0,0.0,3.0,1.0,0.0
12331080,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8352198004722595,0.3006597459316253,0.2728390097618103,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.924010694026947,0.4060888290405273,0.3865376114845276,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.90673166513443,0.3860758543014526,0.2716073989868164,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.8832430243492126,0.3575049042701721,0.3407580554485321,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.7733064889907837,0.2374886870384216,1.0792713165283203,285.47088623046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,298.1361694335937,285.4662475585937,1.0,0.5247166156768799,1.0,1.0,0.0,1.0,-2.822705268859864,2.8226988315582275,6.399872290785424e-06,2.1774048805236816,0.9265233874320984,0.9265233874320984,0.0,117.35940551757812,88.0,37764.40625,-0.0,1849.7030029296875,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.57080078125,293.1499938964844,293.1499938964844,281.54998779296875,35063.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726128339767456,1.0,0.0,0.0,3.708503007888794,3.7085275650024414,9.176785624731564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5322265625,0.0,1592.115478515625,1895.4371337890625,0.0,3147.3193359375,0.9177151918411256,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8502923846244812,0.2973478138446808,0.2697096168994903,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9451902508735656,0.4024724960327148,0.3829950988292694,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9270331859588624,0.3824607133865356,0.2689825892448425,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012249112129213,0.3543461561203003,0.337636798620224,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7887333035469055,0.2352566719055175,1.0685096979141235,285.20562744140625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,298.1159973144531,285.20086669921875,1.0,0.5149041414260864,1.0,1.0,0.0,1.0,-2.7948532104492188,2.794847011566162,6.2745616560278e-06,2.1560869216918945,0.9278693795204164,0.9278693795204164,0.0,108.1046142578125,76.0,38437.93359375,-0.0,1762.27001953125,1.0,281.5576477050781,284.0255432128906,292.9556579589844,295.52301025390625,293.1499938964844,293.1499938964844,281.25,35384.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868561387062073,1.0,0.0,0.0,3.732350826263428,3.732375383377075,9.295188192481874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.58984375,0.0,1622.025634765625,1895.4371337890625,0.0,3280.794677734375,0.9232800006866456,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8502923846244812,0.2973478138446808,0.2697096168994903,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9451902508735656,0.4024724960327148,0.3829950988292694,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9270331859588624,0.3824607133865356,0.2689825892448425,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012249112129213,0.3543461561203003,0.337636798620224,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7887333035469055,0.2352566719055175,1.0685096979141235,285.20562744140625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,298.1159973144531,285.20086669921875,1.0,0.5149041414260864,1.0,1.0,0.0,1.0,-2.7948532104492188,2.794847011566162,6.2745616560278e-06,2.1560869216918945,0.9278693795204164,0.9278693795204164,0.0,108.1046142578125,76.0,38437.93359375,-0.0,1762.27001953125,1.0,281.5576477050781,284.0255432128906,292.9556579589844,295.52301025390625,293.1499938964844,293.1499938964844,281.25,35384.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868561387062073,1.0,0.0,0.0,3.732350826263428,3.732375383377075,9.295188192481874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.58984375,0.0,1622.025634765625,1895.4371337890625,0.0,3280.794677734375,0.9232800006866456,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695138692855835,0.2936237752437591,0.2661455273628235,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690237045288086,0.3983238041400909,0.3788785934448242,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9520648717880248,0.3783475756645202,0.2659605741500854,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9250805377960204,0.3506737649440765,0.3339595198631286,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.807519257068634,0.2325353920459747,1.055254578590393,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,298.0934753417969,284.9332275390625,1.0,0.5039610862731934,1.0,1.0,0.0,1.0,-2.7616450786590576,2.761638879776001,6.126611879153643e-06,2.1305952072143555,0.9256260395050048,0.9256260395050048,0.0,98.41755676269533,79.0,38981.33984375,-0.0,1666.5023193359375,1.0,281.25750732421875,283.7525634765625,292.8544006347656,295.4561462402344,293.1499938964844,293.1499938964844,280.95001220703125,35727.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897958517074585,1.0,0.0,0.0,3.743522882461548,3.7435476779937744,9.350918048767198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.01953125,0.0,1637.635986328125,1895.4371337890625,0.0,3384.547119140625,0.9260126948356628,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695138692855835,0.2936237752437591,0.2661455273628235,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690237045288086,0.3983238041400909,0.3788785934448242,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9520648717880248,0.3783475756645202,0.2659605741500854,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9250805377960204,0.3506737649440765,0.3339595198631286,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.807519257068634,0.2325353920459747,1.055254578590393,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,298.0934753417969,284.9332275390625,1.0,0.5039610862731934,1.0,1.0,0.0,1.0,-2.7616450786590576,2.761638879776001,6.126611879153643e-06,2.1305952072143555,0.9256260395050048,0.9256260395050048,0.0,98.41755676269533,79.0,38981.33984375,-0.0,1666.5023193359375,1.0,281.25750732421875,283.7525634765625,292.8544006347656,295.4561462402344,293.1499938964844,293.1499938964844,280.95001220703125,35727.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897958517074585,1.0,0.0,0.0,3.743522882461548,3.7435476779937744,9.350918048767198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.01953125,0.0,1637.635986328125,1895.4371337890625,0.0,3384.547119140625,0.9260126948356628,1.0,0.0,3.0,1.0,0.0
12331380,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8748859763145447,0.2896123230457306,0.2625126838684082,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754380583763124,0.3937998712062835,0.3745985329151153,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9589820504188538,0.3738801777362823,0.2628339827060699,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9324986934661864,0.3466416001319885,0.3301342129707336,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125298023223877,0.2294722348451614,1.04137122631073,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,298.07037353515625,284.6669616699219,1.0,0.4967711269855499,1.0,1.0,0.0,1.0,-2.7270963191986084,2.727090358734131,5.974453870294383e-06,2.104022979736328,0.9198333024978638,0.9198333024978638,0.0,94.18679809570312,82.0,39428.88671875,-0.0,1596.3426513671875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,36087.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070379734039308,1.0,0.0,0.0,3.74138116836548,3.741406202316284,9.340222391074348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.46923828125,0.0,1637.9022216796875,1895.4371337890625,0.0,3469.0947265625,0.9257680773735046,1.0,0.0,3.0,1.0,0.0
12331440,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8748859763145447,0.2896123230457306,0.2625126838684082,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754380583763124,0.3937998712062835,0.3745985329151153,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9589820504188538,0.3738801777362823,0.2628339827060699,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9324986934661864,0.3466416001319885,0.3301342129707336,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125298023223877,0.2294722348451614,1.04137122631073,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,298.07037353515625,284.6669616699219,1.0,0.4967711269855499,1.0,1.0,0.0,1.0,-2.7270963191986084,2.727090358734131,5.974453870294383e-06,2.104022979736328,0.9198333024978638,0.9198333024978638,0.0,94.18679809570312,82.0,39428.88671875,-0.0,1596.3426513671875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,36087.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070379734039308,1.0,0.0,0.0,3.74138116836548,3.741406202316284,9.340222391074348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.46923828125,0.0,1637.9022216796875,1895.4371337890625,0.0,3469.0947265625,0.9257680773735046,1.0,0.0,3.0,1.0,0.0
12331500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963073730469,0.8733360171318054,0.2875295877456665,0.2606957852840423,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9741867184638976,0.3914361894130707,0.3724298477172851,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9575203657150269,0.371551364660263,0.2612567245960235,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9309764504432678,0.3445265293121338,0.3281928896903991,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.8111727237701416,0.2278456538915634,1.034273982048035,284.49371337890625,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,298.0590209960937,284.4804992675781,1.0,0.4939154684543609,1.0,1.0,0.0,1.0,-2.70954966545105,2.7095437049865723,5.8979244386137e-06,2.0905349254608154,0.91506689786911,0.91506689786911,0.0,93.40577697753906,82.0,40102.58984375,-0.0,1567.6500244140625,1.0,280.69891357421875,283.2863464355469,292.7295227050781,295.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36286.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913384199142456,1.0,0.0,0.0,3.735266923904419,3.7352917194366455,9.309718507211072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.40234375,0.0,1632.3123779296875,1895.4371337890625,0.0,3527.9833984375,0.9244945049285888,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.8694109916687012,0.2853514850139618,0.2587737143039703,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.970419704914093,0.3889653384685516,0.3701455295085907,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.9532759189605712,0.3691165745258331,0.2595904171466827,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.9265469312667848,0.3423101902008056,0.3261470794677734,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4094543457031,0.8076304197311401,0.2261316925287246,1.0268086194992063,284.4078063964844,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,298.04742431640625,284.4031982421875,1.0,0.4913690686225891,1.0,1.0,0.0,1.0,-2.691063404083252,2.691057682037353,5.817835699417628e-06,2.076327085494995,0.9105414748191832,0.9105414748191832,0.0,93.28926849365234,85.0,39781.79296875,-0.0,1541.0234375,1.0,280.657470703125,283.21551513671875,292.6558837890625,295.3064880371094,293.1499938964844,293.1499938964844,280.3500061035156,36470.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148876667022704,1.0,0.0,0.0,3.7251133918762207,3.7251381874084473,9.25917447602842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.61083984375,0.0,1621.9432373046875,1895.4371337890625,0.0,3541.90625,0.9223721623420716,1.0,0.0,3.0,1.0,0.0
12331620,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14849853515625,0.8582976460456848,0.2808930575847626,0.2549130320549011,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.9585612416267396,0.3838769197463989,0.3655112683773041,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9402753114700316,0.3641118705272674,0.2562218904495239,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.9135748147964478,0.3377351462841034,0.3219884634017944,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.7970176339149475,0.2225743532180786,1.0115467309951782,284.14764404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,298.02520751953125,284.1431579589844,1.0,0.4869570732116699,1.0,1.0,0.0,1.0,-2.653471231460572,2.653465509414673,5.656638677464798e-06,2.047423839569092,0.8978065848350525,0.8978065848350525,0.0,94.17371368408205,88.0,40036.390625,-0.0,1492.9483642578125,1.0,280.35772705078125,282.9538269042969,292.5564270019531,295.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,36886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921775996685028,1.0,0.0,0.0,3.693470239639282,3.6934947967529297,9.102537887883956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.95703125,0.0,1588.7803955078125,1895.4371337890625,0.0,3605.539306640625,0.9155638813972472,1.0,0.0,3.0,1.0,0.0
12331680,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14849853515625,0.8582976460456848,0.2808930575847626,0.2549130320549011,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.9585612416267396,0.3838769197463989,0.3655112683773041,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9402753114700316,0.3641118705272674,0.2562218904495239,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.9135748147964478,0.3377351462841034,0.3219884634017944,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.7970176339149475,0.2225743532180786,1.0115467309951782,284.14764404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,298.02520751953125,284.1431579589844,1.0,0.4869570732116699,1.0,1.0,0.0,1.0,-2.653471231460572,2.653465509414673,5.656638677464798e-06,2.047423839569092,0.8978065848350525,0.8978065848350525,0.0,94.17371368408205,88.0,40036.390625,-0.0,1492.9483642578125,1.0,280.35772705078125,282.9538269042969,292.5564270019531,295.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,36886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921775996685028,1.0,0.0,0.0,3.693470239639282,3.6934947967529297,9.102537887883956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.95703125,0.0,1588.7803955078125,1895.4371337890625,0.0,3605.539306640625,0.9155638813972472,1.0,0.0,3.0,1.0,0.0
12331740,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8487387299537659,0.2777900397777557,0.2517890632152557,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.947106957435608,0.3799996376037597,0.3615350127220154,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9282609224319458,0.3604363203048706,0.2534008026123047,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9025964140892028,0.3342350423336029,0.3184057474136352,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.7873491048812866,0.2197630405426025,0.9980733394622804,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,298.0129089355469,284.27569580078125,1.0,0.4833979308605194,1.0,1.0,0.0,1.0,-2.621042013168335,2.621036529541016,5.519154456123943e-06,2.022369384765625,0.8886361122131348,0.8886361122131348,0.0,95.20037841796876,91.0,37984.28515625,-0.0,1453.609619140625,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.8373718261719,293.1499938964844,293.1499938964844,280.95001220703125,36988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023173451423644,1.0,0.0,0.0,3.6569511890411377,3.656975269317627,8.923425411921926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9091796875,0.0,1548.3289794921875,1895.4371337890625,0.0,3425.176025390625,0.9074869751930236,1.0,0.0,3.0,1.0,0.0
12331800,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8487387299537659,0.2777900397777557,0.2517890632152557,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.947106957435608,0.3799996376037597,0.3615350127220154,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.9282609224319458,0.3604363203048706,0.2534008026123047,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9025964140892028,0.3342350423336029,0.3184057474136352,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.7873491048812866,0.2197630405426025,0.9980733394622804,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,298.0129089355469,284.27569580078125,1.0,0.4833979308605194,1.0,1.0,0.0,1.0,-2.621042013168335,2.621036529541016,5.519154456123943e-06,2.022369384765625,0.8886361122131348,0.8886361122131348,0.0,95.20037841796876,91.0,37984.28515625,-0.0,1453.609619140625,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.8373718261719,293.1499938964844,293.1499938964844,280.95001220703125,36988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023173451423644,1.0,0.0,0.0,3.6569511890411377,3.656975269317627,8.923425411921926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9091796875,0.0,1548.3289794921875,1895.4371337890625,0.0,3425.176025390625,0.9074869751930236,1.0,0.0,3.0,1.0,0.0
12331860,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.843279242515564,0.2759473621845245,0.2499689757823944,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9398653507232666,0.377398818731308,0.3588956296443939,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9210410118103028,0.3580583930015564,0.2516074478626251,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.8962864279747009,0.3319129347801208,0.3160424828529358,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7814427018165588,0.2179088741540908,0.9890852570533752,284.4361267089844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,298.0116271972656,284.4361877441406,1.0,0.4810574054718017,1.0,1.0,0.0,1.0,-2.5998806953430176,2.5998752117156982,5.430521468952065e-06,2.006103992462158,0.8793587684631348,0.8793587684631348,0.0,95.7809600830078,94.0,36013.296875,-0.0,1427.9949951171875,1.0,280.9416809082031,283.3193359375,292.2436828613281,294.57598876953125,293.1499938964844,293.1499938964844,281.25,37068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791719675064087,1.0,0.0,0.0,3.617218017578125,3.617241859436035,8.730571607884485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.55419921875,0.0,1504.9278564453125,1895.4371337890625,0.0,3208.81982421875,0.8986835479736328,1.0,0.0,3.0,1.0,0.0
12331920,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.843279242515564,0.2759473621845245,0.2499689757823944,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9398653507232666,0.377398818731308,0.3588956296443939,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9210410118103028,0.3580583930015564,0.2516074478626251,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.8962864279747009,0.3319129347801208,0.3160424828529358,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7814427018165588,0.2179088741540908,0.9890852570533752,284.4361267089844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,298.0116271972656,284.4361877441406,1.0,0.4810574054718017,1.0,1.0,0.0,1.0,-2.5998806953430176,2.5998752117156982,5.430521468952065e-06,2.006103992462158,0.8793587684631348,0.8793587684631348,0.0,95.7809600830078,94.0,36013.296875,-0.0,1427.9949951171875,1.0,280.9416809082031,283.3193359375,292.2436828613281,294.57598876953125,293.1499938964844,293.1499938964844,281.25,37068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791719675064087,1.0,0.0,0.0,3.617218017578125,3.617241859436035,8.730571607884485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.55419921875,0.0,1504.9278564453125,1895.4371337890625,0.0,3208.81982421875,0.8986835479736328,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.838567852973938,0.2746739089488983,0.248777151107788,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9332570433616638,0.375451385974884,0.3569901287555694,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.9146816730499268,0.3562982976436615,0.2503363192081451,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.8906722068786621,0.3301962912082672,0.3143630921840668,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7763735055923462,0.2166185081005096,0.9830237030982972,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,298.0161437988281,284.60302734375,1.0,0.4797826111316681,1.0,1.0,0.0,1.0,-2.5853259563446045,2.5853207111358643,5.370151484385133e-06,1.9950034618377688,0.8704741597175598,0.8704741597175598,0.0,96.63109588623048,97.0,34118.16015625,-0.0,1412.5721435546875,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587646484375,293.1499938964844,293.1499938964844,281.54998779296875,37109.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570336699485779,1.0,0.0,0.0,3.575827121734619,3.57585072517395,8.531911248610413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7001953125,0.0,1460.3380126953125,1895.4371337890625,0.0,3001.188232421875,0.8894954919815063,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.838567852973938,0.2746739089488983,0.248777151107788,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9332570433616638,0.375451385974884,0.3569901287555694,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.9146816730499268,0.3562982976436615,0.2503363192081451,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.8906722068786621,0.3301962912082672,0.3143630921840668,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7763735055923462,0.2166185081005096,0.9830237030982972,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,298.0161437988281,284.60302734375,1.0,0.4797826111316681,1.0,1.0,0.0,1.0,-2.5853259563446045,2.5853207111358643,5.370151484385133e-06,1.9950034618377688,0.8704741597175598,0.8704741597175598,0.0,96.63109588623048,97.0,34118.16015625,-0.0,1412.5721435546875,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587646484375,293.1499938964844,293.1499938964844,281.54998779296875,37109.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570336699485779,1.0,0.0,0.0,3.575827121734619,3.57585072517395,8.531911248610413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7001953125,0.0,1460.3380126953125,1895.4371337890625,0.0,3001.188232421875,0.8894954919815063,1.0,0.0,3.0,1.0,0.0
12332100,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.835964560508728,0.2741376459598541,0.2482797801494598,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.9295557737350464,0.3746021389961242,0.3561702370643616,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9112061858177184,0.3555314242839813,0.2497874796390533,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8875632286071777,0.3294514417648315,0.3136462271213531,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.7736504673957825,0.2160919606685638,0.9806149005889891,284.728759765625,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,298.0193176269531,284.7383117675781,1.0,0.4794593155384063,1.0,1.0,0.0,1.0,-2.579326868057251,2.579321384429932,5.34541868546512e-06,1.990454196929932,0.8666786551475525,0.8666786551475525,0.0,97.2671356201172,97.0,32733.853515625,-0.0,1407.5130615234375,1.0,281.4964294433594,283.6783447265625,292.0758056640625,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37108.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439883589744568,1.0,0.0,0.0,3.554552793502808,3.55457615852356,8.430692446381727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6318359375,0.0,1437.627685546875,1895.4371337890625,0.0,2879.000244140625,0.8848028779029846,1.0,0.0,3.0,1.0,0.0
12332160,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8335350751876831,0.2737025618553161,0.2479121536016464,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.9260279536247252,0.3738591074943542,0.3554882407188415,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.907983124256134,0.3548724353313446,0.2493439465761184,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8846132159233093,0.3288038074970245,0.3130536079406738,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7710999846458435,0.2156547605991363,0.9787080883979796,284.7720031738281,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,298.0233154296875,284.7724914550781,1.0,0.4793300032615661,1.0,1.0,0.0,1.0,-2.574528217315674,2.5745229721069336,5.325703114067437e-06,1.9868282079696653,0.8619872331619263,0.8619872331619263,0.0,97.94928741455078,100.0,32271.4140625,-0.0,1404.2412109375,1.0,281.541015625,283.72125244140625,292.0541687011719,294.15142822265625,293.1499938964844,293.1499938964844,281.8500061035156,37125.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358206748962402,1.0,0.0,0.0,3.533741474151612,3.533764600753784,8.332260108545597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.2060546875,0.0,1415.78076171875,1895.4371337890625,0.0,2802.694091796875,0.8801486492156982,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280808329582214,0.2729122042655945,0.2472461014986038,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181696772575378,0.3724806606769562,0.3542281091213226,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9010854959487916,0.3536660671234131,0.2485302090644836,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780385851860046,0.3276075422763824,0.311967521905899,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655075192451477,0.2148911207914352,0.9754746556282043,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,298.0315856933594,284.942626953125,1.0,0.4794837534427643,1.0,1.0,0.0,1.0,-2.566044330596924,2.566039085388184,5.290988610795466e-06,1.9804439544677728,0.8539013862609863,0.8539013862609863,0.0,99.69981384277344,103.0,30461.2265625,-0.0,1400.8602294921875,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146615028381348,1.0,0.0,0.0,3.491619110107422,3.491641998291016,8.134803124448808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.26708984375,0.0,1372.0377197265625,1895.4371337890625,0.0,2606.185302734375,0.8707972168922424,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280808329582214,0.2729122042655945,0.2472461014986038,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181696772575378,0.3724806606769562,0.3542281091213226,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9010854959487916,0.3536660671234131,0.2485302090644836,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780385851860046,0.3276075422763824,0.311967521905899,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655075192451477,0.2148911207914352,0.9754746556282043,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,298.0315856933594,284.942626953125,1.0,0.4794837534427643,1.0,1.0,0.0,1.0,-2.566044330596924,2.566039085388184,5.290988610795466e-06,1.9804439544677728,0.8539013862609863,0.8539013862609863,0.0,99.69981384277344,103.0,30461.2265625,-0.0,1400.8602294921875,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146615028381348,1.0,0.0,0.0,3.491619110107422,3.491641998291016,8.134803124448808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.26708984375,0.0,1372.0377197265625,1895.4371337890625,0.0,2606.185302734375,0.8707972168922424,1.0,0.0,3.0,1.0,0.0
12332340,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223339915275574,0.2722465991973877,0.2467110455036163,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101030826568604,0.3712521195411682,0.3531314432621002,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8939988613128662,0.3526235818862915,0.2478473782539367,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8711700439453125,0.3265457153320312,0.3110303878784179,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597474455833435,0.2142598330974578,0.9729484915733336,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,298.0401306152344,285.1127624511719,1.0,0.4800772368907928,1.0,1.0,0.0,1.0,-2.559101104736328,2.559095859527588,5.262708327791188e-06,1.975241780281067,0.8462285399436951,0.8462285399436951,0.0,101.79021453857422,106.0,28681.361328125,-0.0,1400.9713134765625,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.73699951171875,293.1499938964844,293.1499938964844,282.45001220703125,37108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928383350372314,1.0,0.0,0.0,3.4499528408050537,3.44997501373291,7.941811759337725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.40380859375,0.0,1329.6259765625,1895.4371337890625,0.0,2406.13671875,0.8615529537200928,1.0,0.0,3.0,1.0,0.0
12332400,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223339915275574,0.2722465991973877,0.2467110455036163,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101030826568604,0.3712521195411682,0.3531314432621002,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8939988613128662,0.3526235818862915,0.2478473782539367,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8711700439453125,0.3265457153320312,0.3110303878784179,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597474455833435,0.2142598330974578,0.9729484915733336,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,298.0401306152344,285.1127624511719,1.0,0.4800772368907928,1.0,1.0,0.0,1.0,-2.559101104736328,2.559095859527588,5.262708327791188e-06,1.975241780281067,0.8462285399436951,0.8462285399436951,0.0,101.79021453857422,106.0,28681.361328125,-0.0,1400.9713134765625,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.73699951171875,293.1499938964844,293.1499938964844,282.45001220703125,37108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928383350372314,1.0,0.0,0.0,3.4499528408050537,3.44997501373291,7.941811759337725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.40380859375,0.0,1329.6259765625,1895.4371337890625,0.0,2406.13671875,0.8615529537200928,1.0,0.0,3.0,1.0,0.0
12332460,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164377212524414,0.2716831564903259,0.2462792098522186,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9023705720901488,0.3701435327529907,0.3521614968776703,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868171572685242,0.351701557636261,0.2472604215145111,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8642639517784119,0.3255884349346161,0.3102056086063385,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540106177330017,0.2137251794338226,0.970927357673645,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,298.048583984375,285.282470703125,1.0,0.4809910655021667,1.0,1.0,0.0,1.0,-2.553291320800781,2.553286075592041,5.239129222900374e-06,1.970901608467102,0.838981568813324,0.838981568813324,0.0,104.12691497802734,109.0,26930.255859375,-0.0,1403.61572265625,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306396484375,293.1499938964844,293.1499938964844,282.75,37083.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699601650238037,1.0,0.0,0.0,3.4091362953186035,3.409158229827881,7.755004389764508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4375,0.0,1288.912353515625,1895.4371337890625,0.0,2200.484375,0.8525050282478333,1.0,0.0,3.0,1.0,0.0
12332520,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164377212524414,0.2716831564903259,0.2462792098522186,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9023705720901488,0.3701435327529907,0.3521614968776703,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868171572685242,0.351701557636261,0.2472604215145111,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8642639517784119,0.3255884349346161,0.3102056086063385,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540106177330017,0.2137251794338226,0.970927357673645,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,298.048583984375,285.282470703125,1.0,0.4809910655021667,1.0,1.0,0.0,1.0,-2.553291320800781,2.553286075592041,5.239129222900374e-06,1.970901608467102,0.838981568813324,0.838981568813324,0.0,104.12691497802734,109.0,26930.255859375,-0.0,1403.61572265625,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306396484375,293.1499938964844,293.1499938964844,282.75,37083.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699601650238037,1.0,0.0,0.0,3.4091362953186035,3.409158229827881,7.755004389764508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4375,0.0,1288.912353515625,1895.4371337890625,0.0,2200.484375,0.8525050282478333,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104638457298279,0.2712102830410003,0.2459358721971511,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8950039148330688,0.3691391348838806,0.3512981534004211,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8797443509101868,0.3508823215961456,0.2467513233423233,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8575120568275452,0.3247197270393371,0.3094728887081146,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.7484380602836609,0.213267371058464,0.9692952632904052,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,298.0567321777344,285.45147705078125,1.0,0.482142299413681,1.0,1.0,0.0,1.0,-2.5483877658843994,2.548382520675659,5.219281774770934e-06,1.967244863510132,0.8321817517280579,0.8321817517280579,0.0,106.63519287109376,112.0,25207.802734375,-0.0,1408.162841796875,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.32696533203125,293.1499938964844,293.1499938964844,283.04998779296875,37048.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458388209342957,1.0,0.0,0.0,3.369527578353882,3.36954927444458,7.575849849672522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.33447265625,0.0,1250.18408203125,1895.4371337890625,0.0,1989.5606689453125,0.8437325358390808,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104638457298279,0.2712102830410003,0.2459358721971511,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8950039148330688,0.3691391348838806,0.3512981534004211,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8797443509101868,0.3508823215961456,0.2467513233423233,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8575120568275452,0.3247197270393371,0.3094728887081146,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.7484380602836609,0.213267371058464,0.9692952632904052,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,298.0567321777344,285.45147705078125,1.0,0.482142299413681,1.0,1.0,0.0,1.0,-2.5483877658843994,2.548382520675659,5.219281774770934e-06,1.967244863510132,0.8321817517280579,0.8321817517280579,0.0,106.63519287109376,112.0,25207.802734375,-0.0,1408.162841796875,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.32696533203125,293.1499938964844,293.1499938964844,283.04998779296875,37048.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458388209342957,1.0,0.0,0.0,3.369527578353882,3.36954927444458,7.575849849672522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.33447265625,0.0,1250.18408203125,1895.4371337890625,0.0,1989.5606689453125,0.8437325358390808,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.8073343634605408,0.2709816694259643,0.2457636892795562,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.8912744522094727,0.3686512410640716,0.3508737981319427,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8761754035949707,0.3504848182201385,0.2464993745088577,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8541259169578552,0.3242959380149841,0.3091119527816772,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.7456504702568054,0.2130492627620697,0.968526303768158,285.5707397460937,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,298.0604858398437,285.5801086425781,1.0,0.482780784368515,1.0,1.0,0.0,1.0,-2.546010732650757,2.5460054874420166,5.209672963246703e-06,1.9654715061187744,0.8293790221214294,0.8293790221214294,0.0,107.96823120117188,112.0,24008.564453125,-0.0,1410.86767578125,1.0,282.9902038574219,284.6826171875,291.5848999023437,293.1380615234375,293.1499938964844,293.1499938964844,283.04998779296875,37017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309236526489258,1.0,0.0,0.0,3.3499526977539062,3.3499741554260254,7.488083042517246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.076171875,0.0,1231.2598876953125,1895.4371337890625,0.0,1862.814453125,0.8394349813461304,1.0,0.0,3.0,1.0,0.0
12332760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.8044016361236572,0.2708103358745575,0.2456672191619873,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8878270387649536,0.3682188391685486,0.3505244255065918,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8728979229927063,0.350144475698471,0.2463071048259735,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8510132431983948,0.3239204883575439,0.3088156282901764,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.7430955171585083,0.2128680646419525,0.9679691791534424,285.6141052246094,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,298.064453125,285.61480712890625,1.0,0.4834728538990021,1.0,1.0,0.0,1.0,-2.544218063354492,2.544212818145752,5.202441570872907e-06,1.9641385078430176,0.825772225856781,0.825772225856781,0.0,109.26598358154295,115.0,23626.3984375,-0.0,1414.1719970703125,1.0,283.03887939453125,284.73095703125,291.56597900390625,293.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,37009.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208585739135742,1.0,0.0,0.0,3.331336736679077,3.331357955932617,7.405090514112089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.47509765625,0.0,1213.5931396484375,1895.4371337890625,0.0,1779.0914306640625,0.8332834839820862,1.0,0.0,3.0,1.0,0.0
