time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975819706916809,0.2700367569923401,0.2452167123556137,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800749182701111,0.3669667243957519,0.3495896756649017,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8655040264129639,0.3490374982357025,0.2457250207662582,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440585136413574,0.3228177428245544,0.3080102503299713,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373552918434143,0.2122582346200943,0.9662001132965088,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,298.0691833496094,285.6629943847656,1.0,0.4848490059375763,1.0,1.0,0.0,1.0,-2.538764476776123,2.538759231567383,5.180428161111195e-06,1.9600610733032229,0.8174146413803101,0.8174146413803101,0.0,112.2179183959961,118.0,22728.943359375,-0.0,1419.8798828125,1.0,283.1457824707031,284.80548095703125,291.525390625,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076594233512878,1.0,0.0,0.0,3.27154278755188,3.2715632915496826,7.141649120967486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5634765625,0.0,1156.3095703125,1895.4371337890625,0.0,1671.7161865234375,0.818518340587616,1.0,0.0,3.0,1.0,0.0
12332880,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975819706916809,0.2700367569923401,0.2452167123556137,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800749182701111,0.3669667243957519,0.3495896756649017,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8655040264129639,0.3490374982357025,0.2457250207662582,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440585136413574,0.3228177428245544,0.3080102503299713,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373552918434143,0.2122582346200943,0.9662001132965088,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,298.0691833496094,285.6629943847656,1.0,0.4848490059375763,1.0,1.0,0.0,1.0,-2.538764476776123,2.538759231567383,5.180428161111195e-06,1.9600610733032229,0.8174146413803101,0.8174146413803101,0.0,112.2179183959961,118.0,22728.943359375,-0.0,1419.8798828125,1.0,283.1457824707031,284.80548095703125,291.525390625,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076594233512878,1.0,0.0,0.0,3.27154278755188,3.2715632915496826,7.141649120967486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5634765625,0.0,1156.3095703125,1895.4371337890625,0.0,1671.7161865234375,0.818518340587616,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.7894366383552551,0.2686838209629059,0.2442772835493087,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711462616920471,0.3651597499847412,0.3481728732585907,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569730520248413,0.3473467230796814,0.2447627186775207,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8360823392868042,0.3212020099163055,0.3067624866962433,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.730660617351532,0.2112510949373245,0.962865710258484,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,298.06939697265625,285.6515808105469,1.0,0.4860212504863739,1.0,1.0,0.0,1.0,-2.52927565574646,2.52927041053772,5.141998826729832e-06,1.9528441429138184,0.8067697882652283,0.8067697882652283,0.0,115.62858581542967,121.0,22154.826171875,-0.0,1422.305419921875,1.0,283.1498413085937,284.8111267089844,291.47967529296875,292.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,36200.859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031902074813843,1.0,0.0,0.0,3.187737464904785,3.1877572536468506,6.780447847631876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.59423828125,0.0,1078.4371337890625,1895.4371337890625,0.0,1636.02001953125,0.7991179823875427,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.7894366383552551,0.2686838209629059,0.2442772835493087,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711462616920471,0.3651597499847412,0.3481728732585907,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569730520248413,0.3473467230796814,0.2447627186775207,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8360823392868042,0.3212020099163055,0.3067624866962433,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.730660617351532,0.2112510949373245,0.962865710258484,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,298.06939697265625,285.6515808105469,1.0,0.4860212504863739,1.0,1.0,0.0,1.0,-2.52927565574646,2.52927041053772,5.141998826729832e-06,1.9528441429138184,0.8067697882652283,0.8067697882652283,0.0,115.62858581542967,121.0,22154.826171875,-0.0,1422.305419921875,1.0,283.1498413085937,284.8111267089844,291.47967529296875,292.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,36200.859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031902074813843,1.0,0.0,0.0,3.187737464904785,3.1877572536468506,6.780447847631876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.59423828125,0.0,1078.4371337890625,1895.4371337890625,0.0,1636.02001953125,0.7991179823875427,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807893753051758,0.2669788300991058,0.24296435713768,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618863224983215,0.3629801571369171,0.3463546335697174,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481423258781433,0.3452856540679931,0.2434999197721481,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8277654647827148,0.3192309737205505,0.3051364123821258,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.723509669303894,0.2099353373050689,0.9580333828926086,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,298.0665283203125,285.641845703125,1.0,0.4868846535682678,1.0,1.0,0.0,1.0,-2.5162389278411865,2.5162336826324463,5.089260866952827e-06,1.9428379535675049,0.794394850730896,0.794394850730896,0.0,119.23137664794922,109.0,21560.947265625,-0.0,1420.9417724609375,1.0,283.1499938964844,284.8189697265625,291.4027709960937,292.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,35555.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988555788993835,1.0,0.0,0.0,3.087162971496582,3.087181806564331,6.359345547934936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.48046875,0.0,989.69091796875,1895.4371337890625,0.0,1601.7330322265625,0.7759653329849243,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807893753051758,0.2669788300991058,0.24296435713768,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618863224983215,0.3629801571369171,0.3463546335697174,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481423258781433,0.3452856540679931,0.2434999197721481,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8277654647827148,0.3192309737205505,0.3051364123821258,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.723509669303894,0.2099353373050689,0.9580333828926086,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,298.0665283203125,285.641845703125,1.0,0.4868846535682678,1.0,1.0,0.0,1.0,-2.5162389278411865,2.5162336826324463,5.089260866952827e-06,1.9428379535675049,0.794394850730896,0.794394850730896,0.0,119.23137664794922,109.0,21560.947265625,-0.0,1420.9417724609375,1.0,283.1499938964844,284.8189697265625,291.4027709960937,292.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,35555.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988555788993835,1.0,0.0,0.0,3.087162971496582,3.087181806564331,6.359345547934936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.48046875,0.0,989.69091796875,1895.4371337890625,0.0,1601.7330322265625,0.7759653329849243,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.7817927598953247,0.2651539444923401,0.2412858009338379,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630886077880859,0.3606372475624084,0.3441154360771179,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8493010401725769,0.3430771231651306,0.2419356554746627,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8287875652313232,0.3170967400074005,0.3030920028686523,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243200540542603,0.2084603309631347,0.9512616991996764,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,298.0624389648437,285.6370849609375,1.0,0.4827407002449035,1.0,1.0,0.0,1.0,-2.499063730239868,2.499058723449707,5.020140633860137e-06,1.9296226501464844,0.780470073223114,0.780470073223114,0.0,117.02635192871094,97.0,20939.861328125,-0.0,1389.518798828125,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.7690734863281,293.1499938964844,293.1499938964844,283.1499938964844,34828.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919465065002441,1.0,0.0,0.0,2.972861289978028,2.97287917137146,5.897155688217026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.03564453125,0.0,895.097412109375,1895.4371337890625,0.0,1547.78515625,0.7497939467430115,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.7817927598953247,0.2651539444923401,0.2412858009338379,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630886077880859,0.3606372475624084,0.3441154360771179,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8493010401725769,0.3430771231651306,0.2419356554746627,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8287875652313232,0.3170967400074005,0.3030920028686523,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243200540542603,0.2084603309631347,0.9512616991996764,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,298.0624389648437,285.6370849609375,1.0,0.4827407002449035,1.0,1.0,0.0,1.0,-2.499063730239868,2.499058723449707,5.020140633860137e-06,1.9296226501464844,0.780470073223114,0.780470073223114,0.0,117.02635192871094,97.0,20939.861328125,-0.0,1389.518798828125,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.7690734863281,293.1499938964844,293.1499938964844,283.1499938964844,34828.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919465065002441,1.0,0.0,0.0,2.972861289978028,2.97287917137146,5.897155688217026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.03564453125,0.0,895.097412109375,1895.4371337890625,0.0,1547.78515625,0.7497939467430115,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7850285172462463,0.2642413377761841,0.2403780817985534,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.866636335849762,0.3594472110271454,0.3429063260555267,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8526961803436279,0.3419606387615204,0.2410918921232223,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8319293856620789,0.3160095512866974,0.3019793331623077,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7269772887229919,0.2077021151781082,0.9474458694458008,285.6390380859375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,298.06036376953125,285.63897705078125,1.0,0.4795503318309784,1.0,1.0,0.0,1.0,-2.489585876464844,2.4895808696746826,4.9821533139038365e-06,1.922303557395935,0.7729995846748352,0.7729995846748352,0.0,114.3511962890625,97.0,20608.076171875,-0.0,1366.156494140625,1.0,283.1499938964844,284.8446655273437,291.2749328613281,292.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,34271.015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874820590019226,1.0,0.0,0.0,2.9040589332580566,2.904076337814331,5.627353516501898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.9599609375,0.0,840.5465698242188,1895.4371337890625,0.0,1513.39892578125,0.7367566823959351,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7897488474845886,0.2633368968963623,0.2394516170024871,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718038201332092,0.3582551479339599,0.3416668176651001,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8576487898826599,0.3408454358577728,0.2402284145355224,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8364992737770081,0.3149191737174988,0.3008348643779754,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7308320999145508,0.2069408446550369,0.9434754252433776,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,298.05841064453125,285.638427734375,1.0,0.4758102297782898,1.0,1.0,0.0,1.0,-2.479801177978516,2.4797964096069336,4.943075964547461e-06,1.914739727973938,0.7651554346084595,0.7651554346084595,0.0,110.9628677368164,85.0,20305.501953125,-0.0,1339.56201171875,1.0,283.1499938964844,284.8533630371094,291.2355041503906,292.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,34042.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825215220451355,1.0,0.0,0.0,2.846897602081299,2.846914291381836,5.408004426499247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.47314453125,0.0,798.3438720703125,1895.4371337890625,0.0,1475.640869140625,0.7211130857467651,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.803305983543396,0.2615646123886108,0.2375690042972564,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867622017860413,0.3558837473392486,0.3391319811344147,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8720698952674866,0.3386355638504028,0.2384660542011261,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8497839570045471,0.3127466440200805,0.2984865009784698,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.741966962814331,0.205427199602127,0.9352572560310364,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,298.054931640625,285.64703369140625,1.0,0.4671214520931244,1.0,1.0,0.0,1.0,-2.459681987762451,2.45967698097229,4.863185495196376e-06,1.899168372154236,0.7486501932144165,0.7486501932144165,0.0,102.66879272460938,73.0,19666.927734375,-0.0,1279.9295654296875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,33202.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714102625846863,1.0,0.0,0.0,2.71109676361084,2.7111124992370605,4.904372303826676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.4853515625,0.0,702.413818359375,1895.4371337890625,0.0,1392.848876953125,0.6903674602508545,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.803305983543396,0.2615646123886108,0.2375690042972564,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867622017860413,0.3558837473392486,0.3391319811344147,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8720698952674866,0.3386355638504028,0.2384660542011261,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8497839570045471,0.3127466440200805,0.2984865009784698,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.741966962814331,0.205427199602127,0.9352572560310364,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,298.054931640625,285.64703369140625,1.0,0.4671214520931244,1.0,1.0,0.0,1.0,-2.459681987762451,2.45967698097229,4.863185495196376e-06,1.899168372154236,0.7486501932144165,0.7486501932144165,0.0,102.66879272460938,73.0,19666.927734375,-0.0,1279.9295654296875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,33202.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714102625846863,1.0,0.0,0.0,2.71109676361084,2.7111124992370605,4.904372303826676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.4853515625,0.0,702.413818359375,1895.4371337890625,0.0,1392.848876953125,0.6903674602508545,1.0,0.0,3.0,1.0,0.0
12333540,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8216521739959717,0.2598502039909363,0.2356855124235153,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.9084425568580629,0.3535463511943817,0.3365713953971863,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8930792808532715,0.3364675641059875,0.2366906553506851,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693844676017761,0.3106016218662262,0.2961065173149109,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.758395791053772,0.2039428949356079,0.9268976449966432,285.6630554199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,298.0521545410156,285.6637268066406,1.0,0.4573081433773041,1.0,1.0,0.0,1.0,-2.4393069744110107,2.4393022060394287,4.78292531624902e-06,1.8833791017532349,0.7311594486236572,0.7311594486236572,0.0,93.0311279296875,61.0,19036.171875,-0.0,1215.3245849609375,1.0,283.1499938964844,284.9188232421875,291.1007385253906,292.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,32308.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593261361122131,1.0,0.0,0.0,2.5673656463623047,2.567379951477051,4.398137036787375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57861328125,0.0,609.8453979492188,1895.4371337890625,0.0,1305.747314453125,0.6580116152763367,1.0,0.0,3.0,1.0,0.0
12333600,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8216521739959717,0.2598502039909363,0.2356855124235153,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.9084425568580629,0.3535463511943817,0.3365713953971863,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8930792808532715,0.3364675641059875,0.2366906553506851,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693844676017761,0.3106016218662262,0.2961065173149109,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.758395791053772,0.2039428949356079,0.9268976449966432,285.6630554199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,298.0521545410156,285.6637268066406,1.0,0.4573081433773041,1.0,1.0,0.0,1.0,-2.4393069744110107,2.4393022060394287,4.78292531624902e-06,1.8833791017532349,0.7311594486236572,0.7311594486236572,0.0,93.0311279296875,61.0,19036.171875,-0.0,1215.3245849609375,1.0,283.1499938964844,284.9188232421875,291.1007385253906,292.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,32308.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593261361122131,1.0,0.0,0.0,2.5673656463623047,2.567379951477051,4.398137036787375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57861328125,0.0,609.8453979492188,1895.4371337890625,0.0,1305.747314453125,0.6580116152763367,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8458768725395203,0.2582017183303833,0.2338289022445678,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415135383605956,0.3512578308582306,0.3340214788913727,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.923843502998352,0.3343545496463775,0.2349276393651962,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972729444503784,0.3084979355335235,0.2937303781509399,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7820950150489807,0.2025006711483001,0.918561577796936,285.68780517578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,298.0501403808594,285.6888732910156,1.0,0.446752667427063,1.0,1.0,0.0,1.0,-2.419025182723999,2.419020414352417,4.703690137830563e-06,1.867648124694824,0.7128371000289917,0.7128371000289917,0.0,82.58668518066406,49.0,18452.88671875,-0.0,1148.521484375,1.0,283.1499938964844,284.9698486328125,291.0478820800781,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31358.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469601988792419,1.0,0.0,0.0,2.417700290679932,2.4177136421203613,3.9003023744044185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94140625,0.0,522.7051391601562,1895.4371337890625,0.0,1219.976806640625,0.6245192289352417,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8458768725395203,0.2582017183303833,0.2338289022445678,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415135383605956,0.3512578308582306,0.3340214788913727,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.923843502998352,0.3343545496463775,0.2349276393651962,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972729444503784,0.3084979355335235,0.2937303781509399,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7820950150489807,0.2025006711483001,0.918561577796936,285.68780517578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,298.0501403808594,285.6888732910156,1.0,0.446752667427063,1.0,1.0,0.0,1.0,-2.419025182723999,2.419020414352417,4.703690137830563e-06,1.867648124694824,0.7128371000289917,0.7128371000289917,0.0,82.58668518066406,49.0,18452.88671875,-0.0,1148.521484375,1.0,283.1499938964844,284.9698486328125,291.0478820800781,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31358.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469601988792419,1.0,0.0,0.0,2.417700290679932,2.4177136421203613,3.9003023744044185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94140625,0.0,522.7051391601562,1895.4371337890625,0.0,1219.976806640625,0.6245192289352417,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8818720579147339,0.2566204667091369,0.2320133298635482,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9826959371566772,0.3490241765975952,0.3315020203590393,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.9679393768310548,0.3323012888431549,0.2331907153129577,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404602646827698,0.306441068649292,0.291377305984497,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8157801032066345,0.2011052966117859,0.9103370308876038,285.7208557128906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,298.0488586425781,285.7223205566406,1.0,0.4356843829154968,1.0,1.0,0.0,1.0,-2.399022340774536,2.399017810821533,4.626202098734211e-06,1.85212516784668,0.6937565207481384,0.6937565207481384,0.0,71.65837860107422,52.0,17861.20703125,-0.0,1081.11767578125,1.0,283.1499938964844,285.0300598144531,291.00225830078125,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30356.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347469091415405,1.0,0.0,0.0,2.2638590335845947,2.263871192932129,3.419732763632055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.09619140625,0.0,442.42034912109375,1895.4371337890625,0.0,1138.8004150390625,0.5903213024139404,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8818720579147339,0.2566204667091369,0.2320133298635482,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9826959371566772,0.3490241765975952,0.3315020203590393,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.9679393768310548,0.3323012888431549,0.2331907153129577,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404602646827698,0.306441068649292,0.291377305984497,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8157801032066345,0.2011052966117859,0.9103370308876038,285.7208557128906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,298.0488586425781,285.7223205566406,1.0,0.4356843829154968,1.0,1.0,0.0,1.0,-2.399022340774536,2.399017810821533,4.626202098734211e-06,1.85212516784668,0.6937565207481384,0.6937565207481384,0.0,71.65837860107422,52.0,17861.20703125,-0.0,1081.11767578125,1.0,283.1499938964844,285.0300598144531,291.00225830078125,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30356.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347469091415405,1.0,0.0,0.0,2.2638590335845947,2.263871192932129,3.419732763632055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.09619140625,0.0,442.42034912109375,1895.4371337890625,0.0,1138.8004150390625,0.5903213024139404,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.8961532115936279,0.2558531463146209,0.2311986833810806,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.9951871037483216,0.3479286134243011,0.3303371965885162,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9821857213974,0.3312970995903015,0.2323933392763137,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.956847846508026,0.30543053150177,0.2902928590774536,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.8277046084403992,0.2004247903823852,0.9066622257232666,285.7431945800781,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,298.0484313964844,285.7453308105469,1.0,0.4320309162139892,1.0,1.0,0.0,1.0,-2.3899667263031006,2.3899621963500977,4.591295237332815e-06,1.8450725078582764,0.6840036511421204,0.6840036511421204,0.0,68.14990997314453,52.0,17549.017578125,-0.0,1056.8182373046875,1.0,283.1499938964844,285.06744384765625,290.9808959960937,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29650.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286250948905945,1.0,0.0,0.0,2.179269552230835,2.179280996322632,3.1689492629993765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.111328125,0.0,401.4464416503906,1895.4371337890625,0.0,1099.494873046875,0.574173629283905,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.904205560684204,0.2550863027572632,0.2304504811763763,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.9990000128746032,0.3468920588493347,0.3272594511508941,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9893641471862792,0.3302955627441406,0.2316484898328781,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9654125571250916,0.304420530796051,0.2892765402793884,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.8343005776405334,0.1997436583042144,0.9033024907112122,285.76324462890625,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,298.0480651855469,285.7650451660156,1.0,0.4290603399276733,1.0,1.0,0.0,1.0,-2.379455089569092,2.379450559616089,4.551151505438611e-06,1.83699631690979,0.6740503311157227,0.6740503311157227,0.0,66.09754943847656,70.0,17262.349609375,-0.0,1036.9190673828125,1.0,283.1499938964844,285.1004638671875,290.9610595703125,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,29299.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225195527076721,1.0,0.0,0.0,2.107815742492676,2.1078269481658936,2.964549423722929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.53857421875,0.0,369.9864501953125,1895.4371337890625,0.0,1061.246826171875,0.5558793544769287,1.0,0.0,3.0,1.0,0.0
12334020,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.887650728225708,0.2535675764083862,0.2291969358921051,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9879807233810424,0.3447912931442261,0.3274629116058349,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9739187359809875,0.3283189237117767,0.2303540110588073,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9468601942062378,0.3024206459522247,0.2875031530857086,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.820285975933075,0.1983957588672638,0.8978003859519958,285.8174743652344,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,298.0475158691406,285.8203430175781,1.0,0.4300597012042999,1.0,1.0,0.0,1.0,-2.368152379989624,2.368147850036621,4.508202891884139e-06,1.828318476676941,0.6538861393928528,0.6538861393928528,0.0,68.65137481689453,88.0,16685.791015625,-0.0,1034.913818359375,1.0,283.1499938964844,285.18377685546875,290.9236145019531,292.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,28182.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100620627403259,1.0,0.0,0.0,1.9516966342926023,1.9517066478729248,2.5416630933250417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.876953125,0.0,305.9665222167969,1895.4371337890625,0.0,986.2599487304688,0.5216747522354126,1.0,0.0,3.0,1.0,0.0
12334080,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.887650728225708,0.2535675764083862,0.2291969358921051,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9879807233810424,0.3447912931442261,0.3274629116058349,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9739187359809875,0.3283189237117767,0.2303540110588073,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9468601942062378,0.3024206459522247,0.2875031530857086,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.820285975933075,0.1983957588672638,0.8978003859519958,285.8174743652344,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,298.0475158691406,285.8203430175781,1.0,0.4300597012042999,1.0,1.0,0.0,1.0,-2.368152379989624,2.368147850036621,4.508202891884139e-06,1.828318476676941,0.6538861393928528,0.6538861393928528,0.0,68.65137481689453,88.0,16685.791015625,-0.0,1034.913818359375,1.0,283.1499938964844,285.18377685546875,290.9236145019531,292.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,28182.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100620627403259,1.0,0.0,0.0,1.9516966342926023,1.9517066478729248,2.5416630933250417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.876953125,0.0,305.9665222167969,1895.4371337890625,0.0,986.2599487304688,0.5216747522354126,1.0,0.0,3.0,1.0,0.0
12334140,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8496397137641907,0.2520230114459991,0.2281620800495147,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9462235569953918,0.3425805568695068,0.3257166147232055,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.92885559797287,0.3263351023197174,0.2292424887418747,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.9008582830429076,0.300403743982315,0.2859683334827423,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7849210500717163,0.1970095634460449,0.8933454751968384,285.8812866210937,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,298.046630859375,285.8843994140625,1.0,0.4354246854782104,1.0,1.0,0.0,1.0,-2.3557846546173096,2.355780124664306,4.460801847017137e-06,1.8184658288955688,0.6333948969841003,0.6333948969841003,0.0,77.34166717529297,106.0,16087.7080078125,-0.0,1056.728759765625,1.0,283.1499938964844,285.2772216796875,290.8902587890625,292.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,27009.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973977446556091,1.0,0.0,0.0,1.7977787256240845,1.7977877855300903,2.156581331291818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.083740234375,0.0,250.54640197753903,1895.4371337890625,0.0,914.413818359375,0.4882082343101501,1.0,0.0,3.0,1.0,0.0
12334200,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8496397137641907,0.2520230114459991,0.2281620800495147,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9462235569953918,0.3425805568695068,0.3257166147232055,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.92885559797287,0.3263351023197174,0.2292424887418747,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.9008582830429076,0.300403743982315,0.2859683334827423,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7849210500717163,0.1970095634460449,0.8933454751968384,285.8812866210937,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,298.046630859375,285.8843994140625,1.0,0.4354246854782104,1.0,1.0,0.0,1.0,-2.3557846546173096,2.355780124664306,4.460801847017137e-06,1.8184658288955688,0.6333948969841003,0.6333948969841003,0.0,77.34166717529297,106.0,16087.7080078125,-0.0,1056.728759765625,1.0,283.1499938964844,285.2772216796875,290.8902587890625,292.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,27009.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973977446556091,1.0,0.0,0.0,1.7977787256240845,1.7977877855300903,2.156581331291818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.083740234375,0.0,250.54640197753903,1895.4371337890625,0.0,914.413818359375,0.4882082343101501,1.0,0.0,3.0,1.0,0.0
12334260,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8135244846343994,0.2504729032516479,0.2272436171770095,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8981642723083496,0.3404111862182617,0.3241609632968902,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8835409283638,0.3243595957756042,0.2282320111989975,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.859408438205719,0.2983835935592651,0.2845601439476013,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7495455145835876,0.1955993771553039,0.8893986344337463,285.9545288085937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,298.045654296875,285.9580993652344,1.0,0.443583995103836,1.0,1.0,0.0,1.0,-2.3451645374298096,2.3451602458953857,4.420664936333196e-06,1.8102023601531985,0.6126943230628967,0.6126943230628967,0.0,89.50467681884766,124.0,15480.580078125,-0.0,1093.8636474609375,1.0,283.1499938964844,285.3810729980469,290.85986328125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843405723571777,1.0,0.0,0.0,1.6479876041412354,1.6479958295822144,1.812179988291973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.996337890625,0.0,203.43072509765625,1895.4371337890625,0.0,845.3203125,0.4558944702148437,1.0,0.0,3.0,1.0,0.0
12334320,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8135244846343994,0.2504729032516479,0.2272436171770095,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8981642723083496,0.3404111862182617,0.3241609632968902,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8835409283638,0.3243595957756042,0.2282320111989975,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.859408438205719,0.2983835935592651,0.2845601439476013,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7495455145835876,0.1955993771553039,0.8893986344337463,285.9545288085937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,298.045654296875,285.9580993652344,1.0,0.443583995103836,1.0,1.0,0.0,1.0,-2.3451645374298096,2.3451602458953857,4.420664936333196e-06,1.8102023601531985,0.6126943230628967,0.6126943230628967,0.0,89.50467681884766,124.0,15480.580078125,-0.0,1093.8636474609375,1.0,283.1499938964844,285.3810729980469,290.85986328125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843405723571777,1.0,0.0,0.0,1.6479876041412354,1.6479958295822144,1.812179988291973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.996337890625,0.0,203.43072509765625,1895.4371337890625,0.0,845.3203125,0.4558944702148437,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7794298529624939,0.2489344775676727,0.22641521692276,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8603991270065308,0.3382758200168609,0.3227255046367645,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8472139835357666,0.3224057555198669,0.227299079298973,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.82545006275177,0.2963714003562927,0.2832444608211517,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.7205821871757507,0.1941766291856765,0.8857980966567993,286.0364074707031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,298.0446472167969,286.0403747558594,1.0,0.4534469246864319,1.0,1.0,0.0,1.0,-2.3354179859161377,2.3354134559631348,4.383992745715659e-06,1.802616596221924,0.5918956398963928,0.5918956398963928,0.0,103.93016052246094,112.0,14859.2734375,-0.0,1140.6182861328125,1.0,283.1499938964844,285.494384765625,290.8322448730469,291.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,24521.548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707609057426453,1.0,0.0,0.0,1.5040583610534668,1.504065752029419,1.5094641980795134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4482421875,0.0,164.03271484375,1895.4371337890625,0.0,778.720703125,0.4250844717025757,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7794298529624939,0.2489344775676727,0.22641521692276,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8603991270065308,0.3382758200168609,0.3227255046367645,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8472139835357666,0.3224057555198669,0.227299079298973,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.82545006275177,0.2963714003562927,0.2832444608211517,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.7205821871757507,0.1941766291856765,0.8857980966567993,286.0364074707031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,298.0446472167969,286.0403747558594,1.0,0.4534469246864319,1.0,1.0,0.0,1.0,-2.3354179859161377,2.3354134559631348,4.383992745715659e-06,1.802616596221924,0.5918956398963928,0.5918956398963928,0.0,103.93016052246094,112.0,14859.2734375,-0.0,1140.6182861328125,1.0,283.1499938964844,285.494384765625,290.8322448730469,291.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,24521.548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707609057426453,1.0,0.0,0.0,1.5040583610534668,1.504065752029419,1.5094641980795134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4482421875,0.0,164.03271484375,1895.4371337890625,0.0,778.720703125,0.4250844717025757,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.771740198135376,0.2481828182935714,0.2258719801902771,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848999023437,0.8521502017974854,0.3372268378734588,0.3218764364719391,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8393657207489014,0.3214470744132995,0.2267339676618576,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.8178301453590393,0.295376569032669,0.2824480235576629,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.7137433886528015,0.19346883893013,0.8833094239234924,286.0849609375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,298.0442199707031,286.08990478515625,1.0,0.4547685086727142,1.0,1.0,0.0,1.0,-2.3291234970092773,2.329119205474853,4.36047776020132e-06,1.7977638244628906,0.5815539956092834,0.5815539956092834,0.0,107.4801788330078,112.0,14535.3232421875,-0.0,1147.7152099609375,1.0,283.1499938964844,285.5597839355469,290.81903076171875,291.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,23677.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637251734733582,1.0,0.0,0.0,1.4288159608840942,1.4288228750228882,1.3622161532111934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.65283203125,0.0,145.15892028808594,1895.4371337890625,0.0,746.2268676757812,0.4114649593830108,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.7684603333473206,0.2474751323461532,0.2252748161554336,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8486248850822449,0.3362142741680145,0.3209654986858368,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.8360248804092407,0.3205278515815735,0.2261249125003814,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8144363164901733,0.2944132685661316,0.2815847098827362,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.7105810046195984,0.1927870512008667,0.8804734945297241,286.1302795410156,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,298.0440979003906,286.13482666015625,1.0,0.454652726650238,1.0,1.0,0.0,1.0,-2.3221371173858643,2.3221328258514404,4.33438708569156e-06,1.7923390865325928,0.5711768269538879,0.5711768269538879,0.0,108.71526336669922,100.0,14256.3720703125,-0.0,1144.8389892578125,1.0,283.1499938964844,285.620361328125,290.8076171875,291.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,23224.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556644082069397,1.0,0.0,0.0,1.3675453662872314,1.3675519227981567,1.247891674438506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.571533203125,0.0,131.57574462890625,1895.4371337890625,0.0,714.8550415039062,0.3960540294647217,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.7696072459220886,0.246196448802948,0.2240354865789413,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8497329354286194,0.3343054354190826,0.319076269865036,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8371681571006775,0.3188140988349914,0.2248628288507461,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8153550624847412,0.292590856552124,0.2797788977622986,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.711308479309082,0.1915173679590225,0.8743752837181091,286.2325744628906,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,298.0447692871094,286.2374572753906,1.0,0.4511238634586334,1.0,1.0,0.0,1.0,-2.307368516921997,2.307364225387573,4.279478616808774e-06,1.7808574438095093,0.5506436824798584,0.5506436824798584,0.0,106.822509765625,88.0,13642.759765625,-0.0,1121.0869140625,1.0,283.1499938964844,285.7554931640625,290.7866516113281,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21909.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422465801239014,1.0,0.0,0.0,1.239641189575195,1.2396471500396729,1.0253813798044577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.92529296875,0.0,105.1849594116211,1895.4371337890625,0.0,655.0133666992188,0.3689881861209869,1.0,0.0,3.0,1.0,0.0
