time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.7696072459220886,0.246196448802948,0.2240354865789413,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8497329354286194,0.3343054354190826,0.319076269865036,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8371681571006775,0.3188140988349914,0.2248628288507461,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8153550624847412,0.292590856552124,0.2797788977622986,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.711308479309082,0.1915173679590225,0.8743752837181091,286.2325744628906,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,298.0447692871094,286.2374572753906,1.0,0.4511238634586334,1.0,1.0,0.0,1.0,-2.307368516921997,2.307364225387573,4.279478616808774e-06,1.7808574438095093,0.5506436824798584,0.5506436824798584,0.0,106.822509765625,88.0,13642.759765625,-0.0,1121.0869140625,1.0,283.1499938964844,285.7554931640625,290.7866516113281,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21909.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422465801239014,1.0,0.0,0.0,1.239641189575195,1.2396471500396729,1.0253813798044577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.92529296875,0.0,105.1849594116211,1895.4371337890625,0.0,655.0133666992188,0.3689881861209869,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7782995104789734,0.245082825422287,0.222802847623825,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8588337898254395,0.3325431644916534,0.3171738982200622,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.8459697365760803,0.3172554671764374,0.2235975265502929,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8236391544342041,0.2909014821052551,0.2779467105865478,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.7186834812164307,0.1903744637966156,0.8681173920631409,286.34112548828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,298.046630859375,286.3463439941406,1.0,0.4446454644203186,1.0,1.0,0.0,1.0,-2.292364358901977,2.2923600673675537,4.22405310018803e-06,1.769181489944458,0.5303592681884766,0.5303592681884766,0.0,101.0298080444336,76.0,13017.453125,-0.0,1082.118896484375,1.0,283.1499938964844,285.8968505859375,290.767822265625,291.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20591.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275557041168213,1.0,0.0,0.0,1.120840549468994,1.1208457946777344,8.38264497815544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.760009765625,0.0,83.91007995605469,1895.4371337890625,0.0,599.09716796875,0.3469217717647552,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7782995104789734,0.245082825422287,0.222802847623825,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8588337898254395,0.3325431644916534,0.3171738982200622,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.8459697365760803,0.3172554671764374,0.2235975265502929,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8236391544342041,0.2909014821052551,0.2779467105865478,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.7186834812164307,0.1903744637966156,0.8681173920631409,286.34112548828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,298.046630859375,286.3463439941406,1.0,0.4446454644203186,1.0,1.0,0.0,1.0,-2.292364358901977,2.2923600673675537,4.22405310018803e-06,1.769181489944458,0.5303592681884766,0.5303592681884766,0.0,101.0298080444336,76.0,13017.453125,-0.0,1082.118896484375,1.0,283.1499938964844,285.8968505859375,290.767822265625,291.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20591.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275557041168213,1.0,0.0,0.0,1.120840549468994,1.1208457946777344,8.38264497815544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.760009765625,0.0,83.91007995605469,1895.4371337890625,0.0,599.09716796875,0.3469217717647552,1.0,0.0,3.0,1.0,0.0
12334860,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.7933343648910522,0.2440416663885116,0.22157584130764,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.8748618364334106,0.3308490812778473,0.3152696192264557,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.861431360244751,0.3157656192779541,0.2223329544067382,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.8378124237060547,0.2892749905586242,0.276105135679245,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.7308982610702515,0.1893078088760376,0.8618476390838623,286.4342956542969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,298.04901123046875,286.4390563964844,1.0,0.4363284111022949,1.0,1.0,0.0,1.0,-2.277340650558472,2.277336359024048,4.168936357018538e-06,1.7574894428253174,0.5099635124206543,0.5099635124206543,0.0,92.9155502319336,64.0,12466.72265625,-0.0,1034.5980224609375,1.0,283.1499938964844,286.0180358886719,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513290524482727,1.0,0.0,0.0,1.028462052345276,1.0284669399261477,7.057809625621303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.02197265625,0.0,70.44915008544922,1895.4371337890625,0.0,549.4189453125,0.3297056257724762,1.0,0.0,3.0,1.0,0.0
12334920,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.7933343648910522,0.2440416663885116,0.22157584130764,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.8748618364334106,0.3308490812778473,0.3152696192264557,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.861431360244751,0.3157656192779541,0.2223329544067382,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.8378124237060547,0.2892749905586242,0.276105135679245,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.7308982610702515,0.1893078088760376,0.8618476390838623,286.4342956542969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,298.04901123046875,286.4390563964844,1.0,0.4363284111022949,1.0,1.0,0.0,1.0,-2.277340650558472,2.277336359024048,4.168936357018538e-06,1.7574894428253174,0.5099635124206543,0.5099635124206543,0.0,92.9155502319336,64.0,12466.72265625,-0.0,1034.5980224609375,1.0,283.1499938964844,286.0180358886719,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513290524482727,1.0,0.0,0.0,1.028462052345276,1.0284669399261477,7.057809625621303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.02197265625,0.0,70.44915008544922,1895.4371337890625,0.0,549.4189453125,0.3297056257724762,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8144122958183289,0.2430128902196884,0.2203159630298614,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8982799053192139,0.3291667997837066,0.313330203294754,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8842487335205078,0.314286321401596,0.2210413962602615,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8586651086807251,0.2876586019992828,0.2742268145084381,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198059082031,0.7484663128852844,0.188270553946495,0.8554924726486206,286.5214233398437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,298.0513916015625,286.5260314941406,1.0,0.4268035292625427,1.0,1.0,0.0,1.0,-2.2620561122894287,2.262052059173584,4.113250724913087e-06,1.745591402053833,0.4894470870494842,0.4894470870494842,0.0,83.44937133789062,52.0,11938.0791015625,-0.0,982.1946411132812,1.0,283.1499938964844,286.1307373046875,290.74395751953125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997813105583191,1.0,0.0,0.0,0.9475154280662536,0.947520077228546,5.990540330458316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.900146484375,0.0,60.31314468383789,1895.4371337890625,0.0,506.25189208984375,0.3157456815242767,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8144122958183289,0.2430128902196884,0.2203159630298614,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8982799053192139,0.3291667997837066,0.313330203294754,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8842487335205078,0.314286321401596,0.2210413962602615,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8586651086807251,0.2876586019992828,0.2742268145084381,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198059082031,0.7484663128852844,0.188270553946495,0.8554924726486206,286.5214233398437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,298.0513916015625,286.5260314941406,1.0,0.4268035292625427,1.0,1.0,0.0,1.0,-2.2620561122894287,2.262052059173584,4.113250724913087e-06,1.745591402053833,0.4894470870494842,0.4894470870494842,0.0,83.44937133789062,52.0,11938.0791015625,-0.0,982.1946411132812,1.0,283.1499938964844,286.1307373046875,290.74395751953125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997813105583191,1.0,0.0,0.0,0.9475154280662536,0.947520077228546,5.990540330458316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.900146484375,0.0,60.31314468383789,1895.4371337890625,0.0,506.25189208984375,0.3157456815242767,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56317138671875,0.826862633228302,0.2425013333559036,0.2196762710809707,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.913857877254486,0.3283275365829468,0.3123495578765869,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8990168571472168,0.3135487735271454,0.2203875184059143,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.872434139251709,0.2868512272834778,0.2732758224010467,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.7600740790367126,0.1877581477165222,0.8522859811782837,286.56396484375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,298.0525207519531,286.56854248046875,1.0,0.4217106103897095,1.0,1.0,0.0,1.0,-2.2543303966522217,2.254326343536377,4.085251930519007e-06,1.7395756244659424,0.4791428446769714,0.4791428446769714,0.0,78.3880844116211,52.0,11678.603515625,-0.0,954.9024047851562,1.0,283.1499938964844,286.1854553222656,290.7387390136719,291.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,19494.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932484924793243,1.0,0.0,0.0,0.9100744128227234,0.9100790023803712,5.5264631981799546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.900146484375,0.0,56.07468032836914,1895.4371337890625,0.0,486.6415100097656,0.3096236884593963,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8414781093597412,0.2419925034046173,0.2190329134464264,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061706542969,0.933832049369812,0.3274900615215301,0.3113642632961273,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9174558520317078,0.3128133714199066,0.2197304517030716,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058654785156,0.8890730738639832,0.2860445976257324,0.272319346666336,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.7742286324501038,0.187248945236206,0.8490664958953857,286.606201171875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,298.0536193847656,286.6107482910156,1.0,0.4164451062679291,1.0,1.0,0.0,1.0,-2.2465686798095703,2.2465646266937256,4.05722357754712e-06,1.733530879020691,0.4688090980052948,0.4688090980052948,0.0,73.17437744140625,40.0,11421.2705078125,-0.0,927.1712036132812,1.0,283.1499938964844,286.2395324707031,290.7317199707031,291.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,19383.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486560583114624,1.0,0.0,0.0,0.8742604851722717,0.8742648959159851,5.1000579759374887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.87646484375,0.0,52.25654983520508,1895.4371337890625,0.0,467.37249755859375,0.3039484620094299,1.0,0.0,3.0,1.0,0.0
12335220,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.8823565244674683,0.2409856915473938,0.2177426666021347,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9815663695335388,0.3258228600025177,0.309387058019638,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.967817723751068,0.3113519251346588,0.2184123992919922,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9369875192642212,0.2844353020191192,0.2703964412212372,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.8125881552696228,0.1862395256757736,0.8426066637039185,286.6903381347656,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,298.0556945800781,286.6949157714844,1.0,0.4054915308952331,1.0,1.0,0.0,1.0,-2.2309916019439697,2.230987548828125,4.001276465714909e-06,1.7213962078094482,0.4480581283569336,0.4480581283569336,0.0,62.418548583984375,43.0,10911.7236328125,-0.0,870.9635009765625,1.0,283.1499938964844,286.3465270996094,290.7134704589844,291.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,19203.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720832109451294,1.0,0.0,0.0,0.8068795204162598,0.8068838119506836,4.3442106800739566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.88671875,0.0,45.64057922363281,1895.4371337890625,0.0,428.2892456054688,0.2937071025371551,1.0,0.0,3.0,1.0,0.0
12335280,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.8823565244674683,0.2409856915473938,0.2177426666021347,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9815663695335388,0.3258228600025177,0.309387058019638,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.967817723751068,0.3113519251346588,0.2184123992919922,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9369875192642212,0.2844353020191192,0.2703964412212372,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.8125881552696228,0.1862395256757736,0.8426066637039185,286.6903381347656,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,298.0556945800781,286.6949157714844,1.0,0.4054915308952331,1.0,1.0,0.0,1.0,-2.2309916019439697,2.230987548828125,4.001276465714909e-06,1.7213962078094482,0.4480581283569336,0.4480581283569336,0.0,62.418548583984375,43.0,10911.7236328125,-0.0,870.9635009765625,1.0,283.1499938964844,286.3465270996094,290.7134704589844,291.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,19203.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720832109451294,1.0,0.0,0.0,0.8068795204162598,0.8068838119506836,4.3442106800739566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.88671875,0.0,45.64057922363281,1895.4371337890625,0.0,428.2892456054688,0.2937071025371551,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.9085659384727478,0.2399675101041793,0.2166598439216613,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.3242999315261841,0.3036163449287414,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.992240071296692,0.309882640838623,0.2172564268112182,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9658350944519044,0.2828121483325958,0.2686865627765655,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.8340710997581482,0.1852201521396637,0.8371778726577759,286.77398681640625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,298.05743408203125,286.7782287597656,1.0,0.398903489112854,1.0,1.0,0.0,1.0,-2.212897777557373,2.2128939628601074,3.93696336686844e-06,1.7073917388916016,0.4271990656852722,0.4271990656852722,0.0,57.0529899597168,61.0,10403.6044921875,-0.0,833.4586181640625,1.0,283.1499938964844,286.4523620605469,290.69464111328125,291.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,19062.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561778306961059,1.0,0.0,0.0,0.7445425987243652,0.7445467710494995,3.698900030713048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.94384765625,0.0,40.11380386352539,1895.4371337890625,0.0,389.1408386230469,0.2846797406673431,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.9085659384727478,0.2399675101041793,0.2166598439216613,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.3242999315261841,0.3036163449287414,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.992240071296692,0.309882640838623,0.2172564268112182,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9658350944519044,0.2828121483325958,0.2686865627765655,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.8340710997581482,0.1852201521396637,0.8371778726577759,286.77398681640625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,298.05743408203125,286.7782287597656,1.0,0.398903489112854,1.0,1.0,0.0,1.0,-2.212897777557373,2.2128939628601074,3.93696336686844e-06,1.7073917388916016,0.4271990656852722,0.4271990656852722,0.0,57.0529899597168,61.0,10403.6044921875,-0.0,833.4586181640625,1.0,283.1499938964844,286.4523620605469,290.69464111328125,291.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,19062.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561778306961059,1.0,0.0,0.0,0.7445425987243652,0.7445467710494995,3.698900030713048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.94384765625,0.0,40.11380386352539,1895.4371337890625,0.0,389.1408386230469,0.2846797406673431,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8948591947555542,0.2389280945062637,0.2158041894435882,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.992652416229248,0.3228724300861358,0.3065432012081146,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.980127215385437,0.3084059357643127,0.2162851691246032,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689880371094,0.950601041316986,0.2811769247055053,0.2672238945960998,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8225463032722473,0.1841905415058136,0.8329451084136963,286.8694763183594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,298.058837890625,286.8754577636719,1.0,0.4002382457256317,1.0,1.0,0.0,1.0,-2.206880569458008,2.206876516342163,3.915459274139721e-06,1.7025924921035769,0.4064142405986786,0.4064142405986786,0.0,58.90838623046875,79.0,9943.470703125,-0.0,834.9978637695312,1.0,283.1499938964844,286.5604858398437,290.677978515625,291.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18945.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393215477466583,1.0,0.0,0.0,0.6869572401046753,0.6869612336158752,3.1488564644632795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.5966796875,0.0,35.456233978271484,1895.4371337890625,0.0,351.4658508300781,0.2766441106796264,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8948591947555542,0.2389280945062637,0.2158041894435882,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.992652416229248,0.3228724300861358,0.3065432012081146,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.980127215385437,0.3084059357643127,0.2162851691246032,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689880371094,0.950601041316986,0.2811769247055053,0.2672238945960998,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8225463032722473,0.1841905415058136,0.8329451084136963,286.8694763183594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,298.058837890625,286.8754577636719,1.0,0.4002382457256317,1.0,1.0,0.0,1.0,-2.206880569458008,2.206876516342163,3.915459274139721e-06,1.7025924921035769,0.4064142405986786,0.4064142405986786,0.0,58.90838623046875,79.0,9943.470703125,-0.0,834.9978637695312,1.0,283.1499938964844,286.5604858398437,290.677978515625,291.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18945.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393215477466583,1.0,0.0,0.0,0.6869572401046753,0.6869612336158752,3.1488564644632795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.5966796875,0.0,35.456233978271484,1895.4371337890625,0.0,351.4658508300781,0.2766441106796264,1.0,0.0,3.0,1.0,0.0
12335580,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8536990284919739,0.2379034161567688,0.2151999920606613,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9490361213684082,0.321042537689209,0.305139422416687,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.933024764060974,0.3069627583026886,0.215521901845932,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783020019531,0.9011480212211608,0.2795532941818237,0.2660244703292846,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.7847797274589539,0.1831356137990951,0.8298283219337463,286.978759765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,298.059814453125,286.9848327636719,1.0,0.4062358140945434,1.0,1.0,0.0,1.0,-2.1987569332122803,2.198753118515014,3.886656031681923e-06,1.696189522743225,0.386016309261322,0.386016309261322,0.0,67.08784484863281,97.0,9499.94140625,-0.0,857.9117431640625,1.0,283.1499938964844,286.6749267578125,290.66619873046875,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225675463676452,1.0,0.0,0.0,0.6346480846405029,0.6346520185470581,2.6875678571514072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.087158203125,0.0,31.55192947387696,1895.4371337890625,0.0,317.35546875,0.2695085406303406,1.0,0.0,3.0,1.0,0.0
12335640,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8536990284919739,0.2379034161567688,0.2151999920606613,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9490361213684082,0.321042537689209,0.305139422416687,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.933024764060974,0.3069627583026886,0.215521901845932,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783020019531,0.9011480212211608,0.2795532941818237,0.2660244703292846,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.7847797274589539,0.1831356137990951,0.8298283219337463,286.978759765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,298.059814453125,286.9848327636719,1.0,0.4062358140945434,1.0,1.0,0.0,1.0,-2.1987569332122803,2.198753118515014,3.886656031681923e-06,1.696189522743225,0.386016309261322,0.386016309261322,0.0,67.08784484863281,97.0,9499.94140625,-0.0,857.9117431640625,1.0,283.1499938964844,286.6749267578125,290.66619873046875,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225675463676452,1.0,0.0,0.0,0.6346480846405029,0.6346520185470581,2.6875678571514072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.087158203125,0.0,31.55192947387696,1895.4371337890625,0.0,317.35546875,0.2695085406303406,1.0,0.0,3.0,1.0,0.0
12335700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.8334417343139648,0.2373865097761154,0.214950680732727,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.9215703010559082,0.3201740384101867,0.3045330643653869,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.9063377380371094,0.306243360042572,0.2151861935853958,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8778518438339233,0.2787389159202575,0.2654813528060913,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.764846682548523,0.182596206665039,0.8284876346588135,287.0333251953125,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,298.0601501464844,287.0394287109375,1.0,0.4104284048080444,1.0,1.0,0.0,1.0,-2.1950628757476807,2.195059061050415,3.873635705531342e-06,1.6933019161224363,0.3759081363677978,0.3759081363677978,0.0,72.61470794677734,97.0,9281.341796875,-0.0,875.0978393554688,1.0,283.1499938964844,286.7310791015625,290.6614685058594,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18789.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144908785820007,1.0,0.0,0.0,0.6101124882698059,0.6101163625717163,2.4837810030931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.396240234375,0.0,29.81707191467285,1895.4371337890625,0.0,301.9341125488281,0.2662564516067505,1.0,0.0,3.0,1.0,0.0
12335760,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.8145175576210022,0.2368629574775695,0.2147229015827179,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8969842195510864,0.3193198144435882,0.3039731085300445,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.8835850954055786,0.3055211901664734,0.2148701250553131,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.8563470840454102,0.2779194414615631,0.2649624049663543,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.085693359375,0.7466909885406494,0.1820474117994308,0.8272397518157959,287.0878601074219,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,298.0603332519531,287.09393310546875,1.0,0.4152032434940338,1.0,1.0,0.0,1.0,-2.1916146278381348,2.191610813140869,3.861504865199095e-06,1.6906074285507202,0.365861028432846,0.365861028432846,0.0,78.8573226928711,115.0,9065.0126953125,-0.0,895.1315307617188,1.0,283.1499938964844,286.7866516113281,290.65679931640625,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18738.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066346883773803,1.0,0.0,0.0,0.5866019129753113,0.5866057872772217,2.2960451317999293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.59912109375,0.0,28.208641052246094,1895.4371337890625,0.0,287.4906921386719,0.2632143497467041,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.778110921382904,0.2357910126447677,0.2143081128597259,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.8566540479660034,0.3176263272762298,0.3029412627220154,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8447792530059814,0.3040614426136017,0.2142768204212188,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8201925158500671,0.2762591242790222,0.2639711201190948,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.7157164216041565,0.1809188723564148,0.8249167799949646,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,298.0603942871094,287.20196533203125,1.0,0.4260096848011017,1.0,1.0,0.0,1.0,-2.18518328666687,2.1851792335510254,3.838939392153407e-06,1.6855851411819458,0.3459369242191314,0.3459369242191314,0.0,92.9960708618164,103.0,8639.40625,-0.0,941.613037109375,1.0,283.1499938964844,286.8954162597656,290.6464233398437,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18643.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915016055107116,1.0,0.0,0.0,0.5425347089767456,0.5425385236740112,1.9640319592895146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.678466796875,0.0,25.332969665527344,1895.4371337890625,0.0,261.00262451171875,0.2577238380908966,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.778110921382904,0.2357910126447677,0.2143081128597259,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.8566540479660034,0.3176263272762298,0.3029412627220154,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8447792530059814,0.3040614426136017,0.2142768204212188,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8201925158500671,0.2762591242790222,0.2639711201190948,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.7157164216041565,0.1809188723564148,0.8249167799949646,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,298.0603942871094,287.20196533203125,1.0,0.4260096848011017,1.0,1.0,0.0,1.0,-2.18518328666687,2.1851792335510254,3.838939392153407e-06,1.6855851411819458,0.3459369242191314,0.3459369242191314,0.0,92.9960708618164,103.0,8639.40625,-0.0,941.613037109375,1.0,283.1499938964844,286.8954162597656,290.6464233398437,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18643.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915016055107116,1.0,0.0,0.0,0.5425347089767456,0.5425385236740112,1.9640319592895146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.678466796875,0.0,25.332969665527344,1895.4371337890625,0.0,261.00262451171875,0.2577238380908966,1.0,0.0,3.0,1.0,0.0
12335940,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.7662983536720276,0.2347120493650436,0.2135389149188995,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.8439564108848572,0.3159436285495758,0.3015643358230591,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29931640625,0.8326948881149292,0.3025942146778106,0.213411271572113,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.8078854084014893,0.2745814621448517,0.2626028656959533,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.7043640613555908,0.1797660738229751,0.820763885974884,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,298.06024169921875,287.3050842285156,1.0,0.4280394911766052,1.0,1.0,0.0,1.0,-2.174938440322876,2.1749346256256104,3.8032476368243806e-06,1.6776494979858398,0.3261688649654388,0.3261688649654388,0.0,98.0541763305664,91.0,8216.482421875,-0.0,950.37744140625,1.0,283.1499938964844,286.9990234375,290.63348388671875,291.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18560.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769171237945556,1.0,0.0,0.0,0.5020815134048462,0.5020852088928223,1.6820616011159473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.087646484375,0.0,22.8470516204834,1895.4371337890625,0.0,236.8134765625,0.2529447078704834,1.0,0.0,3.0,1.0,0.0
12336000,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.7662983536720276,0.2347120493650436,0.2135389149188995,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.8439564108848572,0.3159436285495758,0.3015643358230591,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29931640625,0.8326948881149292,0.3025942146778106,0.213411271572113,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.8078854084014893,0.2745814621448517,0.2626028656959533,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.7043640613555908,0.1797660738229751,0.820763885974884,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,298.06024169921875,287.3050842285156,1.0,0.4280394911766052,1.0,1.0,0.0,1.0,-2.174938440322876,2.1749346256256104,3.8032476368243806e-06,1.6776494979858398,0.3261688649654388,0.3261688649654388,0.0,98.0541763305664,91.0,8216.482421875,-0.0,950.37744140625,1.0,283.1499938964844,286.9990234375,290.63348388671875,291.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18560.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769171237945556,1.0,0.0,0.0,0.5020815134048462,0.5020852088928223,1.6820616011159473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.087646484375,0.0,22.8470516204834,1895.4371337890625,0.0,236.8134765625,0.2529447078704834,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971862792969,0.7671340703964233,0.2336797565221786,0.2125647366046905,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.844631016254425,0.3142945468425751,0.2999633252620697,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334672451019287,0.3011576533317566,0.2123764902353286,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.8083423972129822,0.2729230523109436,0.2609945237636566,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.7047069072723389,0.1786374449729919,0.8154820799827576,287.3981018066406,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,298.0603332519531,287.4036865234375,1.0,0.4250833094120025,1.0,1.0,0.0,1.0,-2.162328004837036,2.1623241901397705,3.759482069654041e-06,1.6678346395492554,0.3064835965633392,0.3064835965633392,0.0,96.6584243774414,79.0,7795.4482421875,-0.0,932.9595336914062,1.0,283.1499938964844,287.09649658203125,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625939786434173,1.0,0.0,0.0,0.4642855823040008,0.4714556038379669,1.438347752014124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.3359375,0.0,20.95181465148925,1895.4371337890625,0.0,213.97509765625,0.248969480395317,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971862792969,0.7671340703964233,0.2336797565221786,0.2125647366046905,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.844631016254425,0.3142945468425751,0.2999633252620697,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334672451019287,0.3011576533317566,0.2123764902353286,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.8083423972129822,0.2729230523109436,0.2609945237636566,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.7047069072723389,0.1786374449729919,0.8154820799827576,287.3981018066406,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,298.0603332519531,287.4036865234375,1.0,0.4250833094120025,1.0,1.0,0.0,1.0,-2.162328004837036,2.1623241901397705,3.759482069654041e-06,1.6678346395492554,0.3064835965633392,0.3064835965633392,0.0,96.6584243774414,79.0,7795.4482421875,-0.0,932.9595336914062,1.0,283.1499938964844,287.09649658203125,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625939786434173,1.0,0.0,0.0,0.4642855823040008,0.4714556038379669,1.438347752014124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.3359375,0.0,20.95181465148925,1895.4371337890625,0.0,213.97509765625,0.248969480395317,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758312821388245,0.2327055931091308,0.2114962935447693,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535760045051575,0.3126879930496216,0.2982483506202698,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422041535377502,0.2997651398181915,0.2112579494714737,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167293667793274,0.2712967991828918,0.2592619061470032,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7123963832855225,0.1775478571653366,0.8096431493759155,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,298.06085205078125,287.50274658203125,1.0,0.4189101457595825,1.0,1.0,0.0,1.0,-2.148547887802124,2.148544311523437,3.71195324078144e-06,1.6571002006530762,0.286935806274414,0.286935806274414,0.0,91.3999481201172,67.0,7375.23681640625,-0.0,900.4683837890625,1.0,283.1499938964844,287.1923217773437,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486834168434143,1.0,0.0,0.0,0.4284661412239074,0.4710569977760315,1.2249729230973117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.898193359375,0.0,20.488187789916992,1895.4371337890625,0.0,192.331283569336,0.2466040402650833,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758312821388245,0.2327055931091308,0.2114962935447693,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535760045051575,0.3126879930496216,0.2982483506202698,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422041535377502,0.2997651398181915,0.2112579494714737,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167293667793274,0.2712967991828918,0.2592619061470032,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7123963832855225,0.1775478571653366,0.8096431493759155,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,298.06085205078125,287.50274658203125,1.0,0.4189101457595825,1.0,1.0,0.0,1.0,-2.148547887802124,2.148544311523437,3.71195324078144e-06,1.6571002006530762,0.286935806274414,0.286935806274414,0.0,91.3999481201172,67.0,7375.23681640625,-0.0,900.4683837890625,1.0,283.1499938964844,287.1923217773437,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486834168434143,1.0,0.0,0.0,0.4284661412239074,0.4710569977760315,1.2249729230973117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.898193359375,0.0,20.488187789916992,1895.4371337890625,0.0,192.331283569336,0.2466040402650833,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.782758891582489,0.2322373390197754,0.210945188999176,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.860805869102478,0.3118989765644073,0.2973681688308716,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448608398437,0.8492136597633362,0.2990837395191192,0.2106824964284896,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.8232302665710449,0.270494669675827,0.2583695948123932,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431213378906,0.7182168960571289,0.1770172417163849,0.8066123127937317,287.5450134277344,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,298.06121826171875,287.5503234863281,1.0,0.4149937927722931,1.0,1.0,0.0,1.0,-2.141425848007202,2.1414220333099365,3.6875132991553983e-06,1.6515506505966189,0.2771858870983124,0.2771858870983124,0.0,87.80528259277344,67.0,7172.19384765625,-0.0,880.6295776367188,1.0,283.1499938964844,287.2387084960937,290.5901184082031,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18187.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417790830135345,1.0,0.0,0.0,0.4119698405265808,0.474677562713623,1.1324637227971834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.021728515625,0.0,20.48012924194336,1895.4371337890625,0.0,181.68487548828125,0.245877519249916,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.7913967370986938,0.2317741513252258,0.2103842347860336,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5908203125,0.8699356317520142,0.311113029718399,0.2964753806591034,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.858063280582428,0.2984054684638977,0.2100978195667266,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904541015625,0.8312472105026245,0.2696943879127502,0.257463127374649,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890197753906,0.7252005934715271,0.1764918565750122,0.8035276532173157,287.5908508300781,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,298.0616455078125,287.5959777832031,1.0,0.4106616377830505,1.0,1.0,0.0,1.0,-2.134184122085572,2.1341803073883057,3.662751623778604e-06,1.6459075212478638,0.2674275934696197,0.2674275934696197,0.0,83.7528076171875,55.0,6974.3515625,-0.0,859.1407470703125,1.0,283.1499938964844,287.2830810546875,290.5787658691406,291.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,18147.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348273634910583,1.0,0.0,0.0,0.3963563740253448,0.4778673052787781,1.0482592571747771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.185791015625,0.0,20.48402976989746,1895.4371337890625,0.0,170.9768829345703,0.2452991753816604,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8138769268989563,0.230845957994461,0.2092294991016388,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8946186304092407,0.3095350861549377,0.2946506440639496,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821636438369751,0.2970423996448517,0.2088993787765503,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8528753519058228,0.26808562874794,0.2556085586547851,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756591796875,0.743509829044342,0.1754448860883712,0.7972118258476257,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,298.0624389648437,287.6821594238281,1.0,0.4010282158851623,1.0,1.0,0.0,1.0,-2.1193532943725586,2.119349718093872,3.612321052059997e-06,1.6343504190444946,0.2478504627943039,0.2478504627943039,0.0,74.66374969482422,43.0,6591.8349609375,-0.0,812.7149047851562,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18110.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207825720310211,1.0,0.0,0.0,0.3672091662883758,0.4820021092891693,9.052198102210696e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.343505859375,0.0,20.451324462890625,1895.4371337890625,0.0,149.2152099609375,0.2443496435880661,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8138769268989563,0.230845957994461,0.2092294991016388,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8946186304092407,0.3095350861549377,0.2946506440639496,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821636438369751,0.2970423996448517,0.2088993787765503,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8528753519058228,0.26808562874794,0.2556085586547851,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756591796875,0.743509829044342,0.1754448860883712,0.7972118258476257,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,298.0624389648437,287.6821594238281,1.0,0.4010282158851623,1.0,1.0,0.0,1.0,-2.1193532943725586,2.119349718093872,3.612321052059997e-06,1.6343504190444946,0.2478504627943039,0.2478504627943039,0.0,74.66374969482422,43.0,6591.8349609375,-0.0,812.7149047851562,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18110.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207825720310211,1.0,0.0,0.0,0.3672091662883758,0.4820021092891693,9.052198102210696e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.343505859375,0.0,20.451324462890625,1895.4371337890625,0.0,149.2152099609375,0.2443496435880661,1.0,0.0,3.0,1.0,0.0
