time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575988769531,0.8434076905250549,0.2299007922410965,0.2080305069684982,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328217506408693,0.3079351782798767,0.292774498462677,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.9182620048522948,0.2956571877002716,0.2076627016067505,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.8854128122329712,0.2664530873298645,0.2537005543708801,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.7709871530532837,0.1743897497653961,0.7907137870788574,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,298.06304931640625,287.7628479003906,1.0,0.3904138505458832,1.0,1.0,0.0,1.0,-2.104079008102417,2.1040754318237305,3.56077475771599e-06,1.6224466562271118,0.2281489819288253,0.2281489819288253,0.0,64.69989013671875,31.0,6224.5146484375,-0.0,763.3886108398438,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067215383052826,1.0,0.0,0.0,0.3402179777622223,0.4840036630630493,7.945235580564258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.170166015625,0.0,20.36587905883789,1895.4371337890625,0.0,126.982177734375,0.243515282869339,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575988769531,0.8434076905250549,0.2299007922410965,0.2080305069684982,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328217506408693,0.3079351782798767,0.292774498462677,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.9182620048522948,0.2956571877002716,0.2076627016067505,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.8854128122329712,0.2664530873298645,0.2537005543708801,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.7709871530532837,0.1743897497653961,0.7907137870788574,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,298.06304931640625,287.7628479003906,1.0,0.3904138505458832,1.0,1.0,0.0,1.0,-2.104079008102417,2.1040754318237305,3.56077475771599e-06,1.6224466562271118,0.2281489819288253,0.2281489819288253,0.0,64.69989013671875,31.0,6224.5146484375,-0.0,763.3886108398438,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067215383052826,1.0,0.0,0.0,0.3402179777622223,0.4840036630630493,7.945235580564258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.170166015625,0.0,20.36587905883789,1895.4371337890625,0.0,126.982177734375,0.243515282869339,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.88987135887146,0.2289294153451919,0.2067904025316238,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856874346733092,0.3063045442104339,0.2908506691455841,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.9740175604820251,0.2942419648170471,0.2063911259174347,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387629628181458,0.2647882997989654,0.2517433762550354,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.8137335777282715,0.1733161658048629,0.7840461730957031,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,298.0633850097656,287.8388061523437,1.0,0.3790704011917114,1.0,1.0,0.0,1.0,-2.088393449783325,2.0883898735046387,3.508255986162112e-06,1.6102216243743896,0.208273783326149,0.208273783326149,0.0,54.21016693115234,34.0,5871.43408203125,-0.0,712.534912109375,1.0,283.1499938964844,287.5199890136719,290.5037536621094,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937257587909698,1.0,0.0,0.0,0.3150019347667694,0.485002338886261,7.062789020295668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.82861328125,0.0,20.257343292236328,1895.4371337890625,0.0,98.79157257080078,0.2427425384521484,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.88987135887146,0.2289294153451919,0.2067904025316238,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856874346733092,0.3063045442104339,0.2908506691455841,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.9740175604820251,0.2942419648170471,0.2063911259174347,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387629628181458,0.2647882997989654,0.2517433762550354,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.8137335777282715,0.1733161658048629,0.7840461730957031,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,298.0633850097656,287.8388061523437,1.0,0.3790704011917114,1.0,1.0,0.0,1.0,-2.088393449783325,2.0883898735046387,3.508255986162112e-06,1.6102216243743896,0.208273783326149,0.208273783326149,0.0,54.21016693115234,34.0,5871.43408203125,-0.0,712.534912109375,1.0,283.1499938964844,287.5199890136719,290.5037536621094,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937257587909698,1.0,0.0,0.0,0.3150019347667694,0.485002338886261,7.062789020295668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.82861328125,0.0,20.257343292236328,1895.4371337890625,0.0,98.79157257080078,0.2427425384521484,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90216064453125,0.917517066001892,0.2278847843408584,0.2057226747274398,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050377964973449,0.2808662056922912,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.9974803924560548,0.2927553653717041,0.2052535116672516,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.967657744884491,0.2630527317523956,0.2499664425849914,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8353575468063354,0.1721857637166977,0.778290331363678,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,298.0631408691406,287.9062194824219,1.0,0.3718518912792206,1.0,1.0,0.0,1.0,-2.0647194385528564,2.06471586227417,3.429923481235164e-06,1.5918558835983276,0.1881220042705536,0.1881220042705536,0.0,49.358436584472656,52.0,5525.2451171875,-0.0,675.7869873046875,1.0,283.1499938964844,287.5943603515625,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917182743549347,1.0,0.0,0.0,0.2913379669189453,0.4855750203132629,6.3305627406862194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8406982421875,0.0,20.14487648010254,1895.4371337890625,0.0,87.17060089111328,0.2420265674591064,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90216064453125,0.917517066001892,0.2278847843408584,0.2057226747274398,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050377964973449,0.2808662056922912,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.9974803924560548,0.2927553653717041,0.2052535116672516,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.967657744884491,0.2630527317523956,0.2499664425849914,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8353575468063354,0.1721857637166977,0.778290331363678,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,298.0631408691406,287.9062194824219,1.0,0.3718518912792206,1.0,1.0,0.0,1.0,-2.0647194385528564,2.06471586227417,3.429923481235164e-06,1.5918558835983276,0.1881220042705536,0.1881220042705536,0.0,49.358436584472656,52.0,5525.2451171875,-0.0,675.7869873046875,1.0,283.1499938964844,287.5943603515625,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917182743549347,1.0,0.0,0.0,0.2913379669189453,0.4855750203132629,6.3305627406862194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8406982421875,0.0,20.14487648010254,1895.4371337890625,0.0,87.17060089111328,0.2420265674591064,1.0,0.0,3.0,1.0,0.0
12336900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.9164838790893556,0.227328822016716,0.2052315324544906,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.9990000128746032,0.3047651946544647,0.2810209691524505,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.9967173933982848,0.2919820547103882,0.2047200053930282,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.9664005041122437,0.2621583640575409,0.249128371477127,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.8343425393104553,0.1716044694185257,0.7756917476654053,287.934814453125,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,298.0623779296875,287.9390563964844,1.0,0.3714761734008789,1.0,1.0,0.0,1.0,-2.0595240592956543,2.059520483016968,3.412488922549528e-06,1.5875859260559082,0.177911564707756,0.177911564707756,0.0,49.235111236572266,52.0,5363.431640625,-0.0,671.1385498046875,1.0,283.1499938964844,287.63037109375,290.5083923339844,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18081.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916707694530487,1.0,0.0,0.0,0.2800005376338959,0.485786497592926,6.005009822729335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.55859375,0.0,20.08987236022949,1895.4371337890625,0.0,86.87944793701172,0.2416891157627105,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.9082174897193908,0.2267660200595855,0.2047655284404754,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9990000128746032,0.3040218353271484,0.2871523797512054,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.9905441403388976,0.2912046313285827,0.2042077779769897,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720764160156,0.9580734372138976,0.2612589597702026,0.248320072889328,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97076416015625,0.8278646469116211,0.1710188239812851,0.7732561826705933,287.9724426269531,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,298.06182861328125,287.9772033691406,1.0,0.3729062974452972,1.0,1.0,0.0,1.0,-2.061750650405884,2.0617473125457764,3.4196680189779727e-06,1.5892313718795776,0.1677245050668716,0.1677245050668716,0.0,50.2369384765625,70.0,5213.0458984375,-0.0,676.4852294921875,1.0,283.1499938964844,287.66845703125,290.4898376464844,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913229763507843,1.0,0.0,0.0,0.2691037356853485,0.4860439598560333,5.704845040810369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.2784423828125,0.0,20.03965759277344,1895.4371337890625,0.0,84.73580169677734,0.2413696646690368,1.0,0.0,3.0,1.0,0.0
12337020,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433349609375,0.8599719405174255,0.2255497574806213,0.2040107995271682,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.9539083242416382,0.3016966879367828,0.2868586778640747,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9393590688705444,0.2895695269107818,0.2033280730247497,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.9015018343925476,0.2593747973442077,0.2468941211700439,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.784767210483551,0.1697469502687454,0.7692383527755737,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,298.0606689453125,288.0477905273437,1.0,0.3789422214031219,1.0,1.0,0.0,1.0,-2.052629947662353,2.052626609802246,3.3901249025802827e-06,1.5823694467544556,0.1472052782773971,0.1472052782773971,0.0,58.10348129272461,88.0,4909.75244140625,-0.0,696.6802368164062,1.0,283.1499938964844,287.7505798339844,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901302278041839,1.0,0.0,0.0,0.2484622597694397,0.4865444004535675,5.165251781846791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5057373046875,0.0,19.94799423217773,1895.4371337890625,0.0,77.3076171875,0.2407803833484649,1.0,0.0,3.0,1.0,0.0
12337080,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433349609375,0.8599719405174255,0.2255497574806213,0.2040107995271682,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.9539083242416382,0.3016966879367828,0.2868586778640747,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9393590688705444,0.2895695269107818,0.2033280730247497,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.9015018343925476,0.2593747973442077,0.2468941211700439,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.784767210483551,0.1697469502687454,0.7692383527755737,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,298.0606689453125,288.0477905273437,1.0,0.3789422214031219,1.0,1.0,0.0,1.0,-2.052629947662353,2.052626609802246,3.3901249025802827e-06,1.5823694467544556,0.1472052782773971,0.1472052782773971,0.0,58.10348129272461,88.0,4909.75244140625,-0.0,696.6802368164062,1.0,283.1499938964844,287.7505798339844,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901302278041839,1.0,0.0,0.0,0.2484622597694397,0.4865444004535675,5.165251781846791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5057373046875,0.0,19.94799423217773,1895.4371337890625,0.0,77.3076171875,0.2407803833484649,1.0,0.0,3.0,1.0,0.0
12337140,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152905106544495,0.0,0.203274205327034,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.8951768279075623,0.0,0.2852334380149841,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.883080780506134,0.0,0.2024717479944229,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512076735496521,0.0,0.2455010265111923,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.741990864276886,0.0,0.7653324604034424,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,298.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.042740821838379,2.0427374839782715,3.3577628073544474e-06,1.574613094329834,0.0,0.0,0.0,69.6138916015625,60.0,4618.544921875,-0.0,728.5222778320312,0.0,283.1499938964844,287.8327331542969,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290681898593902,0.4870033860206604,4.686940169307263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865102767944336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152905106544495,0.0,0.203274205327034,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.8951768279075623,0.0,0.2852334380149841,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.883080780506134,0.0,0.2024717479944229,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512076735496521,0.0,0.2455010265111923,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.741990864276886,0.0,0.7653324604034424,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,298.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.042740821838379,2.0427374839782715,3.3577628073544474e-06,1.574613094329834,0.0,0.0,0.0,69.6138916015625,60.0,4618.544921875,-0.0,728.5222778320312,0.0,283.1499938964844,287.8327331542969,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290681898593902,0.4870033860206604,4.686940169307263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865102767944336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.3576032817363739,0.0,0.0008398063364438,297.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.3576032817363739,0.0,0.0008843565592542,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.3576032817363739,0.0,0.0006531827384606,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.3576032817363739,0.0,0.0008843565592542,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,0.0041950121521949,288.16802978515625,294.1499938964844,290.31597900390625,287.3809509277344,290.3474426269531,297.6401672363281,286.9508056640625,0.0,0.0,0.7990230917930603,0.7990230917930603,0.2009768933057785,1.0,-0.0089494632557034,0.0090070618316531,-5.759776831837371e-05,-0.0112540088593959,0.0,0.0,0.0,-0.047042466700077,60.0,919.0322265625,-0.0,-5.460751708596945e-06,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,1.607113517820835e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5300491451077092e-14,5.5116559238713517e-14,2.997023347061084e-20,2.5108043422150667e-10,2.5108015666575056e-10,2.786864657315348e-16,0.0,0.0,-0.0,0.0,0.0,1.82612953410287e-23,9.50968501414318e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0008258731104433,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0011295188451185,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0008043784764595,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0009843008592724,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0032127159647643,288.1626892089844,294.1499938964844,290.2825012207031,287.3567199707031,290.3436584472656,297.0398864746094,286.3402404785156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089140050113201,0.0086574405431747,0.0002565647882875,-0.0114315692335367,0.0,0.0,0.0,-0.047384176403284,60.0,350.07244873046875,-0.0,-4.75301749247592e-06,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.679494807466853e-30,1.1878862053816505e-29,7.691916344898749e-33,2.5189641089564414e-18,2.51716375035322e-18,1.8003850584609822e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0001165349749499,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.0001302755554206,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.535194840282202e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,0.0001260510180145,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.000555565173272,288.1590270996094,294.1499938964844,290.2490539550781,287.3324279785156,290.3417053222656,296.2598571777344,286.14215087890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012287327554076,0.0030463393777608,-0.0018176067387685,-0.0159942228347063,0.0,0.0,0.0,-0.0084743564948439,60.0,133.36671447753906,-0.0,-1.0293455687815368e-07,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0241982677979607e-40,-4.168204321088098e-40,-9.348202185357287e-41,1.3257331921725344e-20,1.0726514676482536e-20,2.5308164374492414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,9.600233897799626e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,0.0001013660075841,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,7.483742956537753e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,0.0001012145876302,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,0.000478600297356,288.1575012207031,294.1499938964844,290.2157897949219,287.3081970214844,290.3406677246094,295.5156555175781,286.1007080078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225991718471,0.0008032252080738,0.000219373992877,-0.0181681122630834,0.0,0.0,0.0,-0.008349341340363,60.0,50.59250259399414,-0.0,-7.129325751975557e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.782119241866719e-21,-4.035892564622216e-21,-3.746227081141287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,9.52316913753748e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001002866047201,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,7.407098746625707e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,0.000100284902146,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0004756917187478,288.1559143066406,294.1499938964844,290.1827087402344,287.28399658203125,290.3393859863281,294.8764953613281,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147135471925,3.5981702950493855e-08,0.001014677574858,-0.0189301408827304,0.0,0.0,0.0,-0.0085745863616466,60.0,20.121721267700195,-0.0,-7.021701264875446e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.986628339210518e-21,-3.994990341256673e-21,-3.9916379979538446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475830078125,0.0,0.0,9.521162428427488e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001002625504042,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,7.405355427181348e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001002624849206,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0004756017588078,288.1542358398437,294.1499938964844,290.1498413085937,287.2598876953125,290.3378295898437,294.3280639648437,286.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.114554405212402,-0.0,-7.018799408342602e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.988964478206127e-21,-3.994521820987844e-21,-3.994442657218283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.518681326881052e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0001002363496809,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,7.403421477647498e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.000100236327853,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0004754780966322,288.15057373046875,294.1499938964844,290.0847473144531,287.2118835449219,290.3338623046875,293.4507751464844,286.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519214391708374,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989020215962246e-21,-3.994510107981123e-21,-3.994510107981123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.518681326881052e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0001002363496809,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,7.403421477647498e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.000100236327853,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0004754780966322,288.15057373046875,294.1499938964844,290.0847473144531,287.2118835449219,290.3338623046875,293.4507751464844,286.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519214391708374,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989020215962246e-21,-3.994510107981123e-21,-3.994510107981123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,9.516124555375428e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,0.0001002094286377,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,7.401432958431542e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0001002093995339,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,0.0004753503599204,288.146484375,294.1499938964844,290.0204772949219,287.1641845703125,290.32879638671875,292.79815673828125,286.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740360975265503,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,9.516124555375428e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,0.0001002094286377,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,7.401432958431542e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0001002093995339,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,0.0004753503599204,288.146484375,294.1499938964844,290.0204772949219,287.1641845703125,290.32879638671875,292.79815673828125,286.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740360975265503,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.513507393421604e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,0.0001001818673103,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,7.399397145491093e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,0.0001001818382064,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,0.000475219625514,288.1420593261719,294.1499938964844,289.95709228515625,287.1167907714844,290.3226928710937,292.3077392578125,286.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556440830230713,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.513507393421604e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,0.0001001818673103,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,7.399397145491093e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,0.0001001818382064,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,0.000475219625514,288.1420593261719,294.1499938964844,289.95709228515625,287.1167907714844,290.3226928710937,292.3077392578125,286.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556440830230713,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,9.510863310424612e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.0001001540222205,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.397340959869325e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001001539931166,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0004750875523313,288.13726806640625,294.1499938964844,289.8945617675781,287.0697937011719,290.3155517578125,291.9346008300781,286.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4525742530822754,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,9.510863310424612e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.0001001540222205,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.397340959869325e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001001539931166,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0004750875523313,288.13726806640625,294.1499938964844,289.8945617675781,287.0697937011719,290.3155517578125,291.9346008300781,286.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4525742530822754,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,9.509541996521877e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0001001401033136,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,7.396312867058441e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,0.0001001400742097,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,0.00047502151574,288.1347961425781,294.1499938964844,289.8636474609375,287.04644775390625,290.3116149902344,291.7815856933594,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407069444656372,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,9.508227230980992e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0001001262571662,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,7.395290595013648e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,0.0001001262353383,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,0.0004749558574985,288.1322021484375,294.1499938964844,289.8329467773437,287.023193359375,290.3074645996094,291.6466064453125,286.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.36340880393982,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,9.505642083240672e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001000990378088,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,7.393279520329088e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.000100099008705,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.0004748267238028,288.1268920898437,294.1499938964844,289.7722473144531,286.9769897460937,290.29840087890625,291.4203491210937,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279865503311157,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,9.505642083240672e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001000990378088,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,7.393279520329088e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.000100099008705,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.0004748267238028,288.1268920898437,294.1499938964844,289.7722473144531,286.9769897460937,290.29840087890625,291.4203491210937,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279865503311157,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,9.50315297814086e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0001000728225335,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,7.391343388007954e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0001000728007056,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0004747023922391,288.1213073730469,294.1499938964844,289.7125244140625,286.9312744140625,290.2884216308594,291.2393798828125,286.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200444459915161,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,9.50315297814086e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0001000728225335,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,7.391343388007954e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0001000728007056,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0004747023922391,288.1213073730469,294.1499938964844,289.7125244140625,286.9312744140625,290.2884216308594,291.2393798828125,286.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200444459915161,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,9.500783926341684e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0001000478805508,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,7.389501115540043e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.000100047851447,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,0.0004745840560644,288.1155090332031,294.1499938964844,289.6537475585937,286.88604736328125,290.2775573730469,291.0914306640625,286.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1246795654296875,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,9.500783926341684e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0001000478805508,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,7.389501115540043e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.000100047851447,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,0.0004745840560644,288.1155090332031,294.1499938964844,289.6537475585937,286.88604736328125,290.2775573730469,291.0914306640625,286.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1246795654296875,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,9.498531289864331e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.000100024153653,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.387749064946547e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,0.0001000241318251,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,0.0004744715115521,288.1094970703125,294.1499938964844,289.5959777832031,286.8413391113281,290.2658386230469,290.9677124023437,286.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.05228853225708,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,9.498531289864331e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.000100024153653,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.387749064946547e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,0.0001000241318251,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,0.0004744715115521,288.1094970703125,294.1499938964844,289.5959777832031,286.8413391113281,290.2658386230469,290.9677124023437,286.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.05228853225708,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
