time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,9.497444989392534e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,0.0001000127158476,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,7.38690432626754e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,0.0001000126940198,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,0.0004744172620121,288.1064147949219,294.1499938964844,289.56744384765625,286.8191833496094,290.2596740722656,290.91290283203125,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.017283201217652,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.496384154772386e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117248535156,0.0,0.0,0.0001000015399768,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,7.386079232674092e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,0.0001000015181489,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,0.0004743642639368,288.1033020019531,294.1499938964844,289.5391845703125,286.79718017578125,290.2533264160156,290.8619384765625,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9830360412597656,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.49432869674638e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,9.997990127885714e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,7.384479977190495e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,9.997987217502668e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,0.000474261585623,288.09698486328125,294.1499938964844,289.48345947265625,286.7536315917969,290.2400207519531,290.76953125,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.916719675064087,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.49432869674638e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,9.997990127885714e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,7.384479977190495e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,9.997987217502668e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,0.000474261585623,288.09698486328125,294.1499938964844,289.48345947265625,286.7536315917969,290.2400207519531,290.76953125,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.916719675064087,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.492350363871084e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.995906293625012e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,7.382941839750856e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.995904110837728e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,0.0004741627490147,288.0904846191406,294.1499938964844,289.4288024902344,286.7106628417969,290.2259826660156,290.68719482421875,286.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.85316801071167,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.492350363871084e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.995906293625012e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,7.382941839750856e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.995904110837728e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,0.0004741627490147,288.0904846191406,294.1499938964844,289.4288024902344,286.7106628417969,290.2259826660156,290.68719482421875,286.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.85316801071167,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,9.490433876635508e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,9.9938886705786e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,7.38145099603571e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,9.993885760195552e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,0.0004740670265164,288.0838623046875,294.1499938964844,289.37518310546875,286.6683349609375,290.2112121582031,290.6124572753906,286.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.79221510887146,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,9.490433876635508e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,9.9938886705786e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,7.38145099603571e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,9.993885760195552e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,0.0004740670265164,288.0838623046875,294.1499938964844,289.37518310546875,286.6683349609375,290.2112121582031,290.6124572753906,286.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.79221510887146,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.488565410720184e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.991920524043962e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,7.379997259704396e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,9.991918341256678e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0004739736614283,288.0771179199219,294.1499938964844,289.3226928710937,286.626708984375,290.1957397460937,290.5436096191406,286.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7337266206741333,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.488565410720184e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.991920524043962e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,7.379997259704396e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,9.991918341256678e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0004739736614283,288.0771179199219,294.1499938964844,289.3226928710937,286.626708984375,290.1957397460937,290.5436096191406,286.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7337266206741333,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,9.487644274486227e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.990950638893992e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,7.37928130547516e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,9.990948456106707e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,0.0004739276773761,288.07373046875,294.1499938964844,289.2968444824219,286.60614013671875,290.1877746582031,290.510986328125,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7053698301315308,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.486731141805647e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.989988757297397e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,7.378571172012016e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.989986574510112e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,0.0004738820716738,288.0702819824219,294.1499938964844,289.27130126953125,286.58575439453125,290.1796569824219,290.4793701171875,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6775835752487185,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,9.484922338742764e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,9.988083911594003e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,7.377164001809433e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.98808172880672e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004737916751764,288.0633544921875,294.1499938964844,289.2210693359375,286.5455627441406,290.1629333496094,290.4187927246094,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6236660480499268,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,9.484922338742764e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,9.988083911594003e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,7.377164001809433e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.98808172880672e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004737916751764,288.0633544921875,294.1499938964844,289.2210693359375,286.5455627441406,290.1629333496094,290.4187927246094,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6236660480499268,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,9.48313027038239e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.986196528188884e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,7.375769928330556e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.9861943454016e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,0.0004737021808978,288.0563659667969,294.1499938964844,289.1719970703125,286.506103515625,290.1456298828125,290.3612365722656,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5718824863433838,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,9.48313027038239e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.986196528188884e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,7.375769928330556e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.9861943454016e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,0.0004737021808978,288.0563659667969,294.1499938964844,289.1719970703125,286.506103515625,290.1456298828125,290.3612365722656,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5718824863433838,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,9.481351298745722e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.984322969103232e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.374386041192338e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.984321513911708e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,0.0004736132977996,288.0492858886719,294.1499938964844,289.1241149902344,286.46746826171875,290.1277770996094,290.3061828613281,286.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5221450328826904,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,9.481351298745722e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.984322969103232e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.374386041192338e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.984321513911708e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,0.0004736132977996,288.0492858886719,294.1499938964844,289.1241149902344,286.46746826171875,290.1277770996094,290.3061828613281,286.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5221450328826904,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.479583968641236e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.982462506741284e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,7.37301234039478e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.982460323954e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,0.0004735250549856,288.0421447753906,294.1499938964844,289.0774230957031,286.4296569824219,290.109375,290.2532653808594,286.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4743704795837402,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.479583968641236e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.982462506741284e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,7.37301234039478e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.982460323954e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,0.0004735250549856,288.0421447753906,294.1499938964844,289.0774230957031,286.4296569824219,290.109375,290.2532653808594,286.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4743704795837402,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.478705760557204e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.981537732528524e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,7.372329127974808e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,9.981535549741238e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,0.0004734811664093,288.03857421875,294.1499938964844,289.0545349121094,286.4110412597656,290.1000061035156,290.2275695800781,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4511984586715698,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,9.47783191804774e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,9.980617323890328e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,7.371648825937882e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.980615141103044e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,0.0004734375106636,288.03497314453125,294.1499938964844,289.031982421875,286.3926696777344,290.09051513671875,290.2023010253906,287.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4284940958023071,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.476098784944044e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,9.978792513720693e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,7.370301318587735e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.978790330933408e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0004733509558718,288.0277709960937,294.1499938964844,288.9877624511719,286.3565673828125,290.0711975097656,290.1530456542969,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3844512701034546,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.476098784944044e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,9.978792513720693e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,7.370301318587735e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.978790330933408e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0004733509558718,288.0277709960937,294.1499938964844,288.9877624511719,286.3565673828125,290.0711975097656,290.1530456542969,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3844512701034546,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.4743947556708e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.976997534977272e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,7.368975639110431e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.976995352189988e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0004732657980639,288.0205078125,294.1499938964844,288.94482421875,286.3213806152344,290.0514221191406,290.1053771972656,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3421896696090698,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.4743947556708e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.976997534977272e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,7.368975639110431e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.976995352189988e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0004732657980639,288.0205078125,294.1499938964844,288.94482421875,286.3213806152344,290.0514221191406,290.1053771972656,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3421896696090698,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.472729288972914e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,9.975243301596493e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,7.367679791059345e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.97524184640497e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0004731825902126,288.01324462890625,294.1499938964844,288.9031982421875,286.2871398925781,290.03125,290.0592346191406,287.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3016520738601685,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.472729288972914e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,9.975243301596493e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,7.367679791059345e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.97524184640497e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0004731825902126,288.01324462890625,294.1499938964844,288.9031982421875,286.2871398925781,290.03125,290.0592346191406,287.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3016520738601685,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.471115481574088e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,9.973545093089342e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,7.36642541596666e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.973542910302058e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0004731020308099,288.0059509277344,294.1499938964844,288.8628845214844,286.2538757324219,290.0107116699219,290.0144958496094,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2627979516983032,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.471115481574088e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,9.973545093089342e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,7.36642541596666e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.973542910302058e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0004731020308099,288.0059509277344,294.1499938964844,288.8628845214844,286.2538757324219,290.0107116699219,290.0144958496094,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2627979516983032,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.470333316130564e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370483398437,0.0,0.0,9.972720727091656e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,7.365817145910114e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,9.972719271900132e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,0.0004730629443656,288.0023193359375,294.1499938964844,288.8432006835937,286.23760986328125,290.0003356933594,289.99267578125,287.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2439912557601929,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.469570068176836e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.971916733775288e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,7.365223427768797e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.971915278583764e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0004730247892439,287.9986572265625,294.1499938964844,288.8238830566406,286.2215881347656,289.9898376464844,289.97119140625,287.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.225590467453003,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,9.468108328292146e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.970377868739888e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,7.3640861955937e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.970375685952604e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.0004729517968371,287.9913635253906,294.1499938964844,288.7862548828125,286.1903381347656,289.9686889648437,289.92926025390625,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1899853944778442,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,9.468108328292146e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.970377868739888e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,7.3640861955937e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.970375685952604e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.0004729517968371,287.9913635253906,294.1499938964844,288.7862548828125,286.1903381347656,289.9686889648437,289.92926025390625,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1899853944778442,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.466748451814055e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.968945960281415e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,7.363028271356598e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.968943777494133e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,0.000472883839393,287.9840393066406,294.1499938964844,288.75,286.1601257324219,289.9472045898437,289.8887023925781,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890159998107492e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,1.155958890914917,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.466748451814055e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.968945960281415e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,7.363028271356598e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.968943777494133e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,0.000472883839393,287.9840393066406,294.1499938964844,288.75,286.1601257324219,289.9472045898437,289.8887023925781,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890159998107492e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,1.155958890914917,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.465443872613832e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.96757225948386e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,7.36201400286518e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.967570076696576e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,0.0004728186759166,287.97674560546875,294.1499938964844,288.7174987792969,286.1329040527344,289.925537109375,289.8497314453125,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1241273880004885,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.465443872613832e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.96757225948386e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,7.36201400286518e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.967570076696576e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,0.0004728186759166,287.97674560546875,294.1499938964844,288.7174987792969,286.1329040527344,289.925537109375,289.8497314453125,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1241273880004885,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,9.46413492783904e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.966193465515973e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,7.360995368799195e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.966191282728688e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,0.0004727533087134,287.9694519042969,294.1499938964844,288.6908874511719,286.1103820800781,289.9036865234375,289.81329345703125,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0962693691253662,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
