time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,9.46413492783904e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.966193465515973e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,7.360995368799195e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.966191282728688e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,0.0004727533087134,287.9694519042969,294.1499938964844,288.6908874511719,286.1103820800781,289.9036865234375,289.81329345703125,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0962693691253662,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.463479364058004e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.965502977138384e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,7.36048532417044e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.9655007943511e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,0.0004727205378003,287.9658203125,294.1499938964844,288.6796875,286.1007995605469,289.89276123046875,289.7962951660156,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0840297937393188,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.462822345085442e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.964811033569276e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,7.359974551945925e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.964809578377752e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,0.0004726877377834,287.9621887207031,294.1499938964844,288.6697692871094,286.0922546386719,289.8818359375,289.7801818847656,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0728334188461304,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007019042969,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,9.963423508452252e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,7.358950097113848e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.963421325664969e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004726219049189,287.9549255371094,294.1499938964844,288.6537475585937,286.0782165527344,289.86004638671875,289.7507629394531,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0534054040908811,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007019042969,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,9.963423508452252e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,7.358950097113848e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.963421325664969e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004726219049189,287.9549255371094,294.1499938964844,288.6537475585937,286.0782165527344,289.86004638671875,289.7507629394531,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0534054040908811,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,9.460175351705402e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,9.962023614207284e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,7.357916183536872e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,9.96202215901576e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,0.0004725555190816,287.9476928710937,294.1499938964844,288.6424255371094,286.0679626464844,289.8384094238281,289.7253723144531,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0378495454788208,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,9.460175351705402e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,9.962023614207284e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,7.357916183536872e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,9.96202215901576e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,0.0004725555190816,287.9476928710937,294.1499938964844,288.6424255371094,286.0679626464844,289.8384094238281,289.7253723144531,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0378495454788208,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.45883002714254e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.9606069852598e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,7.356869173236191e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.960604802472516e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004724882892332,287.94049072265625,294.1499938964844,288.6354064941406,286.06121826171875,289.8169860839844,289.7041015625,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0258283615112305,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.45883002714254e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.9606069852598e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,7.356869173236191e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.960604802472516e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004724882892332,287.94049072265625,294.1499938964844,288.6354064941406,286.06121826171875,289.8169860839844,289.7041015625,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0258283615112305,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,9.959168528439476e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,7.35580688342452e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.959166345652191e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,0.0004724200407508,287.9333190917969,294.1499938964844,288.63232421875,286.0576477050781,289.7958984375,289.6869201660156,287.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0170338153839111,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,9.959168528439476e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,7.35580688342452e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.959166345652191e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,0.0004724200407508,287.9333190917969,294.1499938964844,288.63232421875,286.0576477050781,289.7958984375,289.6869201660156,287.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0170338153839111,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.456772386329249e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,9.958439477486536e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,7.355269190156832e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.958438022295012e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0004723854945041,287.9297180175781,294.1499938964844,288.63214111328125,286.05694580078125,289.7854919433594,289.679931640625,287.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0138019323349,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.456074621994048e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.957705333363263e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,7.354726403718814e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.957703878171742e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,0.000472350657219,287.9261474609375,294.1499938964844,288.6327819824219,286.05694580078125,289.7751770019531,289.6738586425781,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0112392902374268,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.956217400031164e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.353627734119073e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.95621594483964e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,0.0004722800804302,287.9190368652344,294.1499938964844,288.63641357421875,286.0588684082031,289.7548522949219,289.6644592285156,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.007948398590088,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.956217400031164e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.353627734119073e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.95621594483964e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,0.0004722800804302,287.9190368652344,294.1499938964844,288.63641357421875,286.0588684082031,289.7548522949219,289.6644592285156,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.007948398590088,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.45322317420505e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.954702545655893e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,7.352508691838011e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.954700362868608e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.0004722082230728,287.9119567871094,294.1499938964844,288.64276123046875,286.06304931640625,289.7349853515625,289.6585998535156,287.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0070488452911377,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.45322317420505e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.954702545655893e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,7.352508691838011e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.954700362868608e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.0004722082230728,287.9119567871094,294.1499938964844,288.64276123046875,286.06304931640625,289.7349853515625,289.6585998535156,287.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0070488452911377,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.451759251533076e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,9.953160770237446e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,7.351370004471391e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.953159315045924e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,0.0004721350851468,287.9049377441406,294.1499938964844,288.6515197753906,286.0691833496094,289.7156066894531,289.6560363769531,287.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008204460144043,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.451759251533076e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,9.953160770237446e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,7.351370004471391e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.953159315045924e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,0.0004721350851468,287.9049377441406,294.1499938964844,288.6515197753906,286.0691833496094,289.7156066894531,289.6560363769531,287.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008204460144043,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.450270590605214e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.951593528967352e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,7.350212399614975e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,9.951591346180066e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.00047206072486,287.8979187011719,294.1499938964844,288.6622314453125,286.0770263671875,289.69677734375,289.656494140625,287.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0111212730407717,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.450270590605214e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.951593528967352e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,7.350212399614975e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,9.951591346180066e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.00047206072486,287.8979187011719,294.1499938964844,288.6622314453125,286.0770263671875,289.69677734375,289.656494140625,287.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0111212730407717,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.449516801396383e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.950799721991645e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,7.349625957431272e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,9.95079753920436e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,0.0004720230645034,287.8944396972656,294.1499938964844,288.668212890625,286.0814819335937,289.6875915527344,289.6578063964844,287.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673682495517141e-09,0.0010069170966744,-0.0165360812097787,0.0,0.0,0.0,-0.008121246472001,60.0,1.0131791830062866,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,9.448757919017226e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,9.950000821845606e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,7.349035877268761e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,9.949998639058322e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0004719851713161,287.8909912109375,294.1499938964844,288.6745300292969,286.08624267578125,289.67852783203125,289.65972900390625,287.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,1.0155534744262695,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.447224147152156e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,9.948385559255256e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,7.347842620220035e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,9.948383376467972e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004719085700344,287.8840637207031,294.1499938964844,288.68804931640625,286.09649658203125,289.6607971191406,289.66522216796875,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0210987329483032,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.447224147152156e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,9.948385559255256e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,7.347842620220035e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,9.948383376467972e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004719085700344,287.8840637207031,294.1499938964844,288.68804931640625,286.09649658203125,289.6607971191406,289.66522216796875,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0210987329483032,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.445670002605766e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,9.946748468792066e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,7.34663408366032e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,9.946747013600544e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,0.0004718309210147,287.877197265625,294.1499938964844,288.702392578125,286.1075439453125,289.6436462402344,289.6726989746094,287.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0275719165802002,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.445670002605766e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,9.946748468792066e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,7.34663408366032e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,9.946747013600544e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,0.0004718309210147,287.877197265625,294.1499938964844,288.702392578125,286.1075439453125,289.6436462402344,289.6726989746094,287.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0275719165802002,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,9.444098395761102e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,9.94509318843484e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.345410995185375e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,9.945091733243316e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,0.0004717523988801,287.8703918457031,294.1499938964844,288.7171325683594,286.1190490722656,289.6270751953125,289.6818542480469,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.034664750099182,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,9.444098395761102e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,9.94509318843484e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.345410995185375e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,9.945091733243316e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,0.0004717523988801,287.8703918457031,294.1499938964844,288.7171325683594,286.1190490722656,289.6270751953125,289.6818542480469,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.034664750099182,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.442510781809688e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,9.94342190097086e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,7.34417699277401e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,9.943420445779338e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.000471673120046,287.8636169433594,294.1499938964844,288.7319030761719,286.1307373046875,289.611083984375,289.6922912597656,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0420880317687988,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.442510781809688e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,9.94342190097086e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,7.34417699277401e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,9.943420445779338e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.000471673120046,287.8636169433594,294.1499938964844,288.7319030761719,286.1307373046875,289.611083984375,289.6922912597656,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0420880317687988,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.441712609259412e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,9.942580800270662e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.343555625993758e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.94257934507914e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,0.0004716332477983,287.8602600097656,294.1499938964844,288.7391967773437,286.13653564453125,289.603271484375,289.6978454589844,287.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0458433628082275,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,9.44091152632609e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.941737516783178e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,7.342932804021984e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.941736061591656e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,0.0004715932009276,287.8569030761719,294.1499938964844,288.746337890625,286.1422424316406,289.5955810546875,289.70361328125,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.049573540687561,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,9.439302084501831e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.940042218659072e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,7.341680611716583e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.94004076346755e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,0.0004715128161478,287.8502197265625,294.1499938964844,288.7600402832031,286.1533508300781,289.58056640625,289.71551513671875,287.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0568302869796753,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,9.439302084501831e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.940042218659072e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,7.341680611716583e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.94004076346755e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,0.0004715128161478,287.8502197265625,294.1499938964844,288.7600402832031,286.1533508300781,289.58056640625,289.71551513671875,287.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0568302869796753,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.938340372173116e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,7.340424053836614e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.938338916981591e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0004714320821221,287.8435974121094,294.1499938964844,288.7725830078125,286.1636962890625,289.56610107421875,289.7276611328125,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0635794401168823,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.938340372173116e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,7.340424053836614e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.938338916981591e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0004714320821221,287.8435974121094,294.1499938964844,288.7725830078125,286.1636962890625,289.56610107421875,289.7276611328125,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0635794401168823,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.436065738555044e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,9.93663416011259e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.339163857977837e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.936632704921068e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,0.0004713511443696,287.8370361328125,294.1499938964844,288.7835998535156,286.1730041503906,289.5520935058594,289.7396850585937,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0695432424545288,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.436065738555044e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,9.93663416011259e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.339163857977837e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.936632704921068e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,0.0004713511443696,287.8370361328125,294.1499938964844,288.7835998535156,286.1730041503906,289.5520935058594,289.7396850585937,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0695432424545288,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
