time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343380,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.434444655198604e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.934927948052064e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,7.3379029345233e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,9.93492649286054e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,0.0004712701775133,287.8305358886719,294.1499938964844,288.792724609375,286.18096923828125,289.5385131835937,289.75115966796875,287.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0744353532791138,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.434444655198604e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.934927948052064e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,7.3379029345233e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,9.93492649286054e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,0.0004712701775133,287.8305358886719,294.1499938964844,288.792724609375,286.18096923828125,289.5385131835937,289.75115966796875,287.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0744353532791138,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.433635568711908e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.93407520581968e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,7.337273564189672e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.934073750628158e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,0.0004712297522928,287.8273010253906,294.1499938964844,288.7964172363281,286.1843566894531,289.5318908691406,289.75653076171875,287.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0763616561889648,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.43282648222521e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,9.93322319118306e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,7.336644193856046e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,9.933221735991538e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,0.0004711893270723,287.8240661621094,294.1499938964844,288.7995300292969,286.1872863769531,289.5253601074219,289.7616577148437,287.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.077932596206665,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.431986836716531e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,9.932339162332936e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,7.335991540458053e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.932337707141414e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004711473884526,287.8207397460937,294.1499938964844,288.8020324707031,286.1898193359375,289.5186462402344,289.7666320800781,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0791481733322144,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.431213402422144e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.931524255080149e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,7.33538981876336e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.931523527484389e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,0.0004711087676696,287.8176574707031,294.1499938964844,288.8036499023437,286.1916809082031,289.51251220703125,289.7709350585937,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0799143314361572,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,9.929834777722137e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,7.334141992032528e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.929833322530612e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,0.0004710286157205,287.81134033203125,294.1499938964844,288.8046875,286.1937866210937,289.4999389648437,289.7785339355469,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0799659490585327,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,9.929834777722137e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,7.334141992032528e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.929833322530612e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,0.0004710286157205,287.81134033203125,294.1499938964844,288.8046875,286.1937866210937,289.4999389648437,289.7785339355469,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0799659490585327,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.928156941896304e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.332902896450832e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.928156214300544e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0004709490167442,287.8050231933594,294.1499938964844,288.80224609375,286.1933898925781,289.4875793457031,289.7841491699219,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0778753757476809,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.928156941896304e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.332902896450832e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.928156214300544e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0004709490167442,287.8050231933594,294.1499938964844,288.80224609375,286.1933898925781,289.4875793457031,289.7841491699219,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0778753757476809,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.426437463844196e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,9.926495113177224e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,7.331674714805558e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.926493657985702e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0004708701744675,287.7987976074219,294.1499938964844,288.7959289550781,286.1900939941406,289.475341796875,289.7873840332031,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.073351502418518,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.426437463844196e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,9.926495113177224e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,7.331674714805558e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.926493657985702e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0004708701744675,287.7987976074219,294.1499938964844,288.7959289550781,286.1900939941406,289.475341796875,289.7873840332031,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.073351502418518,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,9.425654570804908e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.925670747179538e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,7.331065717153251e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,9.925669291988017e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,0.0004708310589194,287.79571533203125,294.1499938964844,288.7912292480469,286.1872863769531,289.46923828125,289.7879333496094,287.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.070033311843872,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,9.424876043340193e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,9.92485074675642e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,7.330460357479751e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.924849291564895e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,0.0004707921762019,287.7926330566406,294.1499938964844,288.785400390625,286.1836853027344,289.4631652832031,289.7877502441406,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.066034913063049,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.423334267921746e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.923227480612697e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,7.329261279664934e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.923226025421172e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,0.0004707151965703,287.7864990234375,294.1499938964844,288.77020263671875,286.1737976074219,289.4509582519531,289.78515625,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0558984279632568,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.423334267921746e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.923227480612697e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,7.329261279664934e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.923226025421172e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,0.0004707151965703,287.7864990234375,294.1499938964844,288.77020263671875,286.1737976074219,289.4509582519531,289.78515625,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0558984279632568,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.921615856001154e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,7.328070932999253e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,9.921614400809632e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0004706387408077,287.78045654296875,294.1499938964844,288.75,286.1601257324219,289.43865966796875,289.77899169921875,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0424346923828125,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.921615856001154e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,7.328070932999253e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,9.921614400809632e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0004706387408077,287.78045654296875,294.1499938964844,288.75,286.1601257324219,289.43865966796875,289.77899169921875,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0424346923828125,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,9.419718116987497e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.919419244397432e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,7.326449122047052e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.919417789205907e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,0.0004705345490947,287.7744445800781,294.1499938964844,288.7247314453125,286.143798828125,289.4261779785156,289.7691955566406,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0255985260009766,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,9.419718116987497e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.919419244397432e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,7.326449122047052e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.919417789205907e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,0.0004705345490947,287.7744445800781,294.1499938964844,288.7247314453125,286.143798828125,289.4261779785156,289.7691955566406,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0255985260009766,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,9.416605462320148e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.916141425492242e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,7.324027683353052e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.91613997030072e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,0.0004703790473286,287.7684936523437,294.1499938964844,288.69488525390625,286.12615966796875,289.4134216308594,289.7552490234375,287.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0053303241729736,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,9.416605462320148e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.916141425492242e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,7.324027683353052e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.91613997030072e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,0.0004703790473286,287.7684936523437,294.1499938964844,288.69488525390625,286.12615966796875,289.4134216308594,289.7552490234375,287.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0053303241729736,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,9.414706437382848e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.914141992339864e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,7.322550663957372e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.914140537148342e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,0.0004702841979451,287.7655334472656,294.1499938964844,288.6783752441406,286.11688232421875,289.40692138671875,289.7466735839844,287.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9939531087875366,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.412612416781484e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.911936649587004e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,7.320922304643318e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.911935194395484e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0004701795987784,287.7626037597656,294.1499938964844,288.6608581542969,286.1073303222656,289.4002990722656,289.7370910644531,287.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9818814992904664,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.40985482884571e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.909032087307423e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,7.318777352338657e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.909031359711662e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,0.0004700418212451,287.75909423828125,294.1499938964844,288.6385803222656,286.09552001953125,289.3922424316406,289.7242736816406,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9664973020553588,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.407901961822064e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.906975901685656e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,7.317258132388815e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.906975174089894e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,0.0004699442943092,287.7567749023437,294.1499938964844,288.6230163574219,286.08746337890625,289.38677978515625,289.7151184082031,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.95579993724823,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.901441080728546e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,7.313169771805406e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.901439625537024e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0004696817195508,287.7510070800781,294.1499938964844,288.5817565917969,286.0666809082031,289.3727722167969,289.6893920898437,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9271695017814636,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.901441080728546e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,7.313169771805406e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.901439625537024e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0004696817195508,287.7510070800781,294.1499938964844,288.5817565917969,286.0666809082031,289.3727722167969,289.6893920898437,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9271695017814636,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.895522816805168e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,7.308799104066566e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.895521361613646e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004694009840022,287.74530029296875,294.1499938964844,288.53741455078125,286.0451354980469,289.3582763671875,289.6602478027344,287.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8963682651519775,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.895522816805168e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,7.308799104066566e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.895521361613646e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004694009840022,287.74530029296875,294.1499938964844,288.53741455078125,286.0451354980469,289.3582763671875,289.6602478027344,287.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8963682651519775,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.88939791568555e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,7.304274913622066e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.889396460494028e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0004691104404628,287.7396545410156,294.1499938964844,288.4904479980469,286.0229187011719,289.3432006835937,289.6278076171875,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8635868430137634,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.88939791568555e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,7.304274913622066e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.889396460494028e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0004691104404628,287.7396545410156,294.1499938964844,288.4904479980469,286.0229187011719,289.3432006835937,289.6278076171875,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8635868430137634,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.388282342115416e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.88631582004018e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,7.301998266484588e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.886314364848658e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0004689642519224,287.7368469238281,294.1499938964844,288.466064453125,286.0115966796875,289.33544921875,289.6104431152344,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8465612530708313,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.385371959069744e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.883250459097326e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,7.299734716070816e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.883249731501564e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0004688188491854,287.73406982421875,294.1499938964844,288.441162109375,286.00018310546875,289.3275451660156,289.5923767089844,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8291736245155334,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.877263073576614e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,7.295312389032915e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.877262345980851e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004685348540078,287.7285461425781,294.1499938964844,288.3900146484375,285.97705078125,289.3113098144531,289.5543518066406,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7934383749961853,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.877263073576614e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,7.295312389032915e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.877262345980851e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004685348540078,287.7285461425781,294.1499938964844,288.3900146484375,285.97705078125,289.3113098144531,289.5543518066406,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7934383749961853,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.871626389212906e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.29114908608608e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.871624934021384e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0004682674480136,287.7230834960937,294.1499938964844,288.3373107910156,285.95367431640625,289.29443359375,289.5138854980469,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7565738558769226,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.871626389212906e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.29114908608608e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.871624934021384e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0004682674480136,287.7230834960937,294.1499938964844,288.3373107910156,285.95367431640625,289.29443359375,289.5138854980469,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7565738558769226,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.86651357379742e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,7.287372864084318e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.866512118605895e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004680249257944,287.7176818847656,294.1499938964844,288.283447265625,285.9302062988281,289.2769470214844,289.4712829589844,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312930554175e-09,0.0009983630152419,-0.0139155471697449,0.0,0.0,0.0,-0.0076253204606473,60.0,0.718888521194458,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
