time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.86651357379742e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,7.287372864084318e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.866512118605895e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004680249257944,287.7176818847656,294.1499938964844,288.283447265625,285.9302062988281,289.2769470214844,289.4712829589844,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312930554175e-09,0.0009983630152419,-0.0139155471697449,0.0,0.0,0.0,-0.0076253204606473,60.0,0.718888521194458,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.36534779611975e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.86216400633566e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.284160528797656e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.8621632787399e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004678186087403,287.7123413085937,294.1499938964844,288.2288513183594,285.9067687988281,289.2587585449219,289.4266357421875,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.62176216689636e-09,0.0009979221504181,-0.0137804988771677,0.0,0.0,0.0,-0.0075997645035386,60.0,0.6806241273880005,-0.0,-6.789809248175517e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.36534779611975e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.86216400633566e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.284160528797656e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.8621632787399e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004678186087403,287.7123413085937,294.1499938964844,288.2288513183594,285.9067687988281,289.2587585449219,289.4266357421875,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.62176216689636e-09,0.0009979221504181,-0.0137804988771677,0.0,0.0,0.0,-0.0075997645035386,60.0,0.6806241273880005,-0.0,-6.789809248175517e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.363538993056864e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.860259160632268e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.282753358595073e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.860258433036506e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.0004677282413467,287.7096862792969,294.1499938964844,288.2013854980469,285.8951110839844,289.2494506835937,289.4037170410156,287.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599180674664694e-09,0.0009977290173992,-0.0137213412672281,0.0,0.0,0.0,-0.0075885700061917,60.0,0.6613737344741821,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.362013224745168e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.858652629191056e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,7.2815666499082e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.858651901595294e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.0004676520475186,287.70703125,294.1499938964844,288.1738586425781,285.8835144042969,289.2399597167969,289.38037109375,287.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580131023918966e-09,0.0009975660359486,-0.0136714354157447,0.0,0.0,0.0,-0.0075791259296238,60.0,0.6420857310295105,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.360328840557486e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.85687947832048e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.280256977537647e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.856878023128957e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0004675679083447,287.7034912109375,294.1499938964844,288.136474609375,285.86785888671875,289.2268371582031,289.3481140136719,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.5590887448886406e-09,0.0009973861742764,-0.0136163104325532,0.0,0.0,0.0,-0.0075686941854655,60.0,0.6158448457717896,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,9.85623337328434e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.279780402313918e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.856232645688578e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,0.0004675372911151,287.7018127441406,294.1499938964844,288.118896484375,285.8605651855469,289.2205810546875,289.3327941894531,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.5514202124129505e-09,0.0009973205160349,-0.0135962218046188,0.0,0.0,0.0,-0.0075648929923772,60.0,0.6035118103027344,-0.0,-6.781625927487768e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.358583338325845e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.855040843831377e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,7.27889928384684e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.855040116235614e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004674807132687,287.6966247558594,294.1499938964844,288.0643005371094,285.8381042480469,289.2005920410156,289.283935546875,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972046827897,5.537225344909302e-09,0.0009971990948542,-0.0135590340942144,0.0,0.0,0.0,-0.0075578554533421,60.0,0.5651599764823914,-0.0,-6.779975336712597e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.358583338325845e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.855040843831377e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,7.27889928384684e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.855040116235614e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004674807132687,287.6966247558594,294.1499938964844,288.0643005371094,285.8381042480469,289.2005920410156,289.283935546875,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972046827897,5.537225344909302e-09,0.0009971990948542,-0.0135590340942144,0.0,0.0,0.0,-0.0075578554533421,60.0,0.5651599764823914,-0.0,-6.779975336712597e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.35872594709508e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.855190728558227e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,9.855190000962466e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,0.0004674878146033,287.6914978027344,294.1499938964844,288.01043701171875,285.8163146972656,289.17999267578125,289.23406982421875,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972191182896,5.538912439817523e-09,0.0009972135303542,-0.0135634541511535,0.0,0.0,0.0,-0.0075586917810142,60.0,0.5272921323776245,-0.0,-6.780171446507667e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.35872594709508e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.855190728558227e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,9.855190000962466e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,0.0004674878146033,287.6914978027344,294.1499938964844,288.01043701171875,285.8163146972656,289.17999267578125,289.23406982421875,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972191182896,5.538912439817523e-09,0.0009972135303542,-0.0135634541511535,0.0,0.0,0.0,-0.0075586917810142,60.0,0.5272921323776245,-0.0,-6.780171446507667e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.360208787256852e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.856752876657993e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,7.280163117684424e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.85675142146647e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004675619129557,287.6864318847656,294.1499938964844,287.9577331542969,285.7952880859375,289.1588134765625,289.1834411621094,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973763953894,5.557308835335561e-09,0.0009973708074539,-0.0136116473004221,0.0,0.0,0.0,-0.0075678112916648,60.0,0.4901584982872009,-0.0,-6.78231089068504e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.360208787256852e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.856752876657993e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,7.280163117684424e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.85675142146647e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004675619129557,287.6864318847656,294.1499938964844,287.9577331542969,285.7952880859375,289.1588134765625,289.1834411621094,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973763953894,5.557308835335561e-09,0.0009973708074539,-0.0136116473004221,0.0,0.0,0.0,-0.0075678112916648,60.0,0.4901584982872009,-0.0,-6.78231089068504e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.361388947581872e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.857995610218496e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,7.281081343535334e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,9.857994155026972e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004676208482123,287.6839294433594,294.1499938964844,287.93194580078125,285.78515625,289.14801025390625,289.1579284667969,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975016582757,5.57197354922323e-09,0.0009974960703402,-0.0136500662192702,0.0,0.0,0.0,-0.0075750811956822,60.0,0.4719622731208801,-0.0,-6.7840169037936e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.362928540213034e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.859616693574937e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,7.282278966158628e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.859615238383412e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0004676977405324,287.6814270019531,294.1499938964844,287.9065856933594,285.7752380371094,289.1370544433594,289.13232421875,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976654546335,5.591112461900137e-09,0.000997659866698,-0.0137002049013972,0.0,0.0,0.0,-0.0075845690444111,60.0,0.4540736377239227,-0.0,-6.786243034184737e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.366788435727358e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.863681043498218e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,7.28528102627024e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.863680315902457e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.000467890582513,287.67645263671875,294.1499938964844,287.8572998046875,285.75634765625,289.11480712890625,289.0810241699219,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980759350582,5.639125166823078e-09,0.0009980703471228,-0.0138259856030344,0.0,0.0,0.0,-0.0076083708554506,60.0,0.4190858602523803,-0.0,-6.791830031716017e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.366788435727358e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.863681043498218e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,7.28528102627024e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.863680315902457e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.000467890582513,287.67645263671875,294.1499938964844,287.8572998046875,285.75634765625,289.11480712890625,289.0810241699219,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980759350582,5.639125166823078e-09,0.0009980703471228,-0.0138259856030344,0.0,0.0,0.0,-0.0076083708554506,60.0,0.4190858602523803,-0.0,-6.791830031716017e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.868782944977283e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.289049244718626e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.86878148978576e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,0.0004681325517594,287.6715393066406,294.1499938964844,287.810302734375,285.7387390136719,289.09210205078125,289.0299072265625,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139838997274637,0.0,0.0,0.0,-0.007638253737241,60.0,0.3856415748596191,-0.0,-6.79884806231712e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.868782944977283e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.289049244718626e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.86878148978576e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,0.0004681325517594,287.6715393066406,294.1499938964844,287.810302734375,285.7387390136719,289.09210205078125,289.0299072265625,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139838997274637,0.0,0.0,0.0,-0.007638253737241,60.0,0.3856415748596191,-0.0,-6.79884806231712e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.37725999392569e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.874707757262512e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.874707029666752e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.000468413636554,287.66668701171875,294.1499938964844,287.7659912109375,285.7225952148437,289.0689697265625,288.9794311523437,287.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.7694320432233326e-09,0.000999184558168,-0.0141673507168889,0.0,0.0,0.0,-0.0076729692518711,60.0,0.3539672791957855,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.37725999392569e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.874707757262512e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.874707029666752e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.000468413636554,287.66668701171875,294.1499938964844,287.7659912109375,285.7225952148437,289.0689697265625,288.9794311523437,287.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.7694320432233326e-09,0.000999184558168,-0.0141673507168889,0.0,0.0,0.0,-0.0076729692518711,60.0,0.3539672791957855,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.383377619087696e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.881150617729872e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.298183481907472e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.881149890134112e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,0.0004687192558776,287.6618957519531,294.1499938964844,287.7247314453125,285.7081298828125,289.04547119140625,288.929931640625,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668409436941,0.0,0.0,0.0,-0.0077107204124331,60.0,0.324110746383667,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.383377619087696e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.881150617729872e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.298183481907472e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.881149890134112e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,0.0004687192558776,287.6618957519531,294.1499938964844,287.7247314453125,285.7081298828125,289.04547119140625,288.929931640625,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668409436941,0.0,0.0,0.0,-0.0077107204124331,60.0,0.324110746383667,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.386544115841387e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.884485189104451e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,7.300646393559873e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.88448373391293e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0004688774060923,287.6595153808594,294.1499938964844,287.7053527832031,285.7015380859375,289.0336303710937,288.9056396484375,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3099608123302459,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.389726619701833e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.887836495181546e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,7.303121674340218e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.887835767585784e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004690364003181,287.6571350097656,294.1499938964844,287.6868896484375,285.6954650878906,289.021728515625,288.8818664550781,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2964655756950378,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.394509106641637e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.892872913042083e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,7.30684187146835e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,9.89287145785056e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,0.0004692752845585,287.653564453125,294.1499938964844,287.66064453125,285.68719482421875,289.0035095214844,288.84674072265625,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298090159893,0.0,0.0,0.0,-0.00777940871194,60.0,0.2771772146224975,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.39598903642036e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.89443069556728e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,7.307992200367153e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.89442996797152e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.0004693492082878,287.6524353027344,294.1499938964844,287.6528625488281,285.684814453125,288.99774169921875,288.8358764648437,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2713490724563598,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.401819261256604e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.900570148602128e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.312526577152312e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.900568693410604e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004696403921116,287.6477966308594,294.1499938964844,287.6230163574219,285.6763610839844,288.9735717773437,288.792724609375,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2491340637207031,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.401819261256604e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.900570148602128e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.312526577152312e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.900568693410604e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004696403921116,287.6477966308594,294.1499938964844,287.6230163574219,285.6763610839844,288.9735717773437,288.792724609375,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2491340637207031,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.90600892691873e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,7.316544360946864e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.906008199322967e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004698984266724,287.6431884765625,294.1499938964844,287.5977478027344,285.6702880859375,288.9493713378906,288.75250244140625,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2296505868434906,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.90600892691873e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,7.316544360946864e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.906008199322967e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004698984266724,287.6431884765625,294.1499938964844,287.5977478027344,285.6702880859375,288.9493713378906,288.75250244140625,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2296505868434906,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.91029301076196e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,7.319707947317511e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,9.91029155557044e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004701016005128,287.6386413574219,294.1499938964844,287.5774230957031,285.666748046875,288.9252014160156,288.716064453125,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.1900058412334155e-09,0.0010027809767052,-0.0152690969407558,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2135688513517379,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.91029301076196e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,7.319707947317511e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,9.91029155557044e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004701016005128,287.6386413574219,294.1499938964844,287.5774230957031,285.666748046875,288.9252014160156,288.716064453125,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.1900058412334155e-09,0.0010027809767052,-0.0152690969407558,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2135688513517379,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,9.412673534825444e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.911999950418247e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,7.32096959836781e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,9.911999222822487e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004701826255768,287.6363830566406,294.1499938964844,287.5692443847656,285.6659851074219,288.91314697265625,288.69927978515625,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101732645203356e-09,0.0010029535042122,-0.0153219271451234,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2067326307296753,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.413899533683434e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.913291432894766e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,7.321922748815268e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.913290705299004e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004702438600361,287.6341247558594,294.1499938964844,287.5624389648437,285.6659545898437,288.9011535644531,288.6835327148437,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.2254117416671315e-09,0.0010030837729573,-0.015361844561994,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2008122205734253,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.415183740202338e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.914643305819482e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,7.322921737795696e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.91464257822372e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0004703080048784,287.62969970703125,294.1499938964844,287.5531616210937,285.6680603027344,288.8772888183594,288.6552734375,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241339889356823e-09,0.0010032199788838,-0.0154035706073045,0.0,0.0,0.0,-0.0079069156199693,60.0,0.1917116045951843,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.415183740202338e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.914643305819482e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,7.322921737795696e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.91464257822372e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0004703080048784,287.62969970703125,294.1499938964844,287.5531616210937,285.6680603027344,288.8772888183594,288.6552734375,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241339889356823e-09,0.0010032199788838,-0.0154035706073045,0.0,0.0,0.0,-0.0079069156199693,60.0,0.1917116045951843,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.414802480023354e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.91424167295918e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.914240945363416e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,0.0004702889418695,287.62530517578125,294.1499938964844,287.54998779296875,285.6732788085937,288.853759765625,288.6319885253906,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365161923594314e-09,0.0010031788842752,-0.0153909334912896,0.0,0.0,0.0,-0.0079045239835977,60.0,0.186761125922203,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.414802480023354e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.91424167295918e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.914240945363416e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,0.0004702889418695,287.62530517578125,294.1499938964844,287.54998779296875,285.6732788085937,288.853759765625,288.6319885253906,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365161923594314e-09,0.0010031788842752,-0.0153909334912896,0.0,0.0,0.0,-0.0079045239835977,60.0,0.186761125922203,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
