time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.912459790939464e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,7.321308657992631e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,0.0004702044243458,287.6209411621094,294.1499938964844,287.54998779296875,285.6794738769531,288.8306579589844,288.6139831542969,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153593383129654e-09,0.0010029979748651,-0.0153355123475193,0.0,0.0,0.0,-0.007894036360085,60.0,0.1852367520332336,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.912459790939464e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,7.321308657992631e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,0.0004702044243458,287.6209411621094,294.1499938964844,287.54998779296875,285.6794738769531,288.8306579589844,288.6139831542969,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153593383129654e-09,0.0010029979748651,-0.0153355123475193,0.0,0.0,0.0,-0.007894036360085,60.0,0.1852367520332336,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.909954678732902e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,7.319458381971344e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.90995395113714e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0004700855934061,287.6166687011719,294.1499938964844,287.54998779296875,285.6844787597656,288.8079528808594,288.5999755859375,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185651102441625e-09,0.0010027439566329,-0.0152576901018619,0.0,0.0,0.0,-0.00787930842489,60.0,0.1846649795770645,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.909954678732902e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,7.319458381971344e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.90995395113714e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0004700855934061,287.6166687011719,294.1499938964844,287.54998779296875,285.6844787597656,288.8079528808594,288.5999755859375,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185651102441625e-09,0.0010027439566329,-0.0152576901018619,0.0,0.0,0.0,-0.00787930842489,60.0,0.1846649795770645,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.40929094213061e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.908438369166106e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.318338612094522e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.908437641570345e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0004700136487372,287.6145324707031,294.1499938964844,287.54998779296875,285.68658447265625,288.7967834472656,288.5942687988281,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167673038959265e-09,0.0010025901719927,-0.0152105949819087,0.0,0.0,0.0,-0.0078703965991735,60.0,0.1844550818204879,-0.0,-6.853488798697073e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.407729521626608e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,9.9067940027453e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,7.317124254768714e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.90679327514954e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0004699356504715,287.6124267578125,294.1499938964844,287.54998779296875,285.6884155273437,288.7856750488281,288.5892028808594,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148186404431044e-09,0.0010024235816672,-0.0151595482602715,0.0,0.0,0.0,-0.007860735990107,60.0,0.1842574775218963,-0.0,-6.851210088143489e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.404784941580148e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.903692989610136e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,7.31483378331177e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.903692262014374e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0004697885597124,287.60888671875,294.1499938964844,287.54998779296875,285.6909484863281,288.7673034667969,288.58203125,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.1114375782267424e-09,0.0010021093767136,-0.0150632821023464,0.0,0.0,0.0,-0.007842518389225,60.0,0.1839387118816375,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.40419195103459e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.90306871244684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,7.31437248759903e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.903067257255316e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,0.000469758932013,287.6082458496094,294.1499938964844,287.54998779296875,285.6913452148437,288.7638244628906,288.5807800292969,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.1040359433661714e-09,0.0010020460467785,-0.0150438928976655,0.0,0.0,0.0,-0.007838848978281,60.0,0.1838788837194442,-0.0,-6.846050126796399e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.898902499116956e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.311295485123992e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.898901771521196e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0004695613170042,287.6040954589844,294.1499938964844,287.54998779296875,285.6933288574219,288.7423400878906,288.5741577148437,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678980405015e-09,0.0010016240412369,-0.0149145973846316,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1835104972124099,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.898902499116956e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.311295485123992e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.898901771521196e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0004695613170042,287.6040954589844,294.1499938964844,287.54998779296875,285.6933288574219,288.7423400878906,288.5741577148437,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678980405015e-09,0.0010016240412369,-0.0149145973846316,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1835104972124099,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.395903180120511e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.894340473692864e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,7.307925261557102e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.89433901850134e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004693449009209,287.6000061035156,294.1499938964844,287.54998779296875,285.6944885253906,288.72125244140625,288.569091796875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1831497251987457,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.395903180120511e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.894340473692864e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,7.307925261557102e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.89433901850134e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004693449009209,287.6000061035156,294.1499938964844,287.54998779296875,285.6944885253906,288.72125244140625,288.569091796875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1831497251987457,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.39132587518543e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.889519424177706e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,7.304365135496482e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,0.000469116232125,287.5959777832031,294.1499938964844,287.54998779296875,285.6948547363281,288.7005310058594,288.5650634765625,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1827955543994903,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.39132587518543e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.889519424177706e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,7.304365135496482e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,0.000469116232125,287.5959777832031,294.1499938964844,287.54998779296875,285.6948547363281,288.7005310058594,288.5650634765625,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1827955543994903,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.3889502750244e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,9.88701794994995e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.302517769858241e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.887017222354189e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0004689975758083,287.593994140625,294.1499938964844,287.54998779296875,285.6947937011719,288.6903381347656,288.5634155273437,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1826217174530029,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.386541933054104e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.884482278721408e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,7.30064493836835e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.000468877289677,287.5920104980469,294.1499938964844,287.54998779296875,285.6945495605469,288.68023681640625,288.5619506835937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1824498623609542,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.381637210026383e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.879317076411098e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,7.296829426195472e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.879316348815335e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,0.0004686322645284,287.58807373046875,294.1499938964844,287.54998779296875,285.6936340332031,288.6603088378906,288.5595397949219,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1821128875017166,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.381637210026383e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.879317076411098e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,7.296829426195472e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.879316348815335e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,0.0004686322645284,287.58807373046875,294.1499938964844,287.54998779296875,285.6936340332031,288.6603088378906,288.5595397949219,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1821128875017166,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.376668458571658e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,7.29296516510658e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,0.0004683840670622,287.5841979980469,294.1499938964844,287.54998779296875,285.6921691894531,288.6407165527344,288.5576171875,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1817849278450012,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.376668458571658e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,7.29296516510658e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,0.0004683840670622,287.5841979980469,294.1499938964844,287.54998779296875,285.6921691894531,288.6407165527344,288.5576171875,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1817849278450012,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.86879676929675e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.289059431059286e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.868796041700988e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,0.0004681332502514,287.5803527832031,294.1499938964844,287.54998779296875,285.69024658203125,288.6214904785156,288.5560913085937,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1814658790826797,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.86879676929675e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.289059431059286e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.868796041700988e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,0.0004681332502514,287.5803527832031,294.1499938964844,287.54998779296875,285.69024658203125,288.6214904785156,288.5560913085937,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1814658790826797,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,9.366523590870202e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.285074389073998e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004678773111663,287.5765686035156,294.1499938964844,287.54998779296875,285.6879577636719,288.60260009765625,288.55487060546875,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1811544150114059,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,9.366523590870202e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.285074389073998e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004678773111663,287.5765686035156,294.1499938964844,287.54998779296875,285.6879577636719,288.60260009765625,288.55487060546875,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1811544150114059,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.363888966618106e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.860627324087544e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,7.283025479409844e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.860626596491784e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.000467745703645,287.57470703125,294.1499938964844,287.54998779296875,285.68670654296875,288.5932922363281,288.55438232421875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1810013353824615,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.361206321045756e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,9.85780279734172e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,7.280938734766096e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,0.0004676117096096,287.5728454589844,294.1499938964844,287.54998779296875,285.68536376953125,288.5840759277344,288.5539245605469,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1808495223522186,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.356090595247224e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.852414950728416e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,7.27696024114266e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,9.852414223132656e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004673561488743,287.5694580078125,294.1499938964844,287.54998779296875,285.68280029296875,288.5673217773437,288.55322265625,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.180572897195816,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.355635847896338e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.851936192717405e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,7.276606629602611e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.851935465121642e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0004673334478866,287.56915283203125,294.1499938964844,287.54998779296875,285.6825866699219,288.5658874511719,288.5531616210937,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1805489510297775,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.349791798740624e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004670415364671,287.5655212402344,294.1499938964844,287.54998779296875,285.6796569824219,288.5480041503906,288.55255126953125,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1802511215209961,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.349791798740624e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004670415364671,287.5655212402344,294.1499938964844,287.54998779296875,285.6796569824219,288.5480041503906,288.55255126953125,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1802511215209961,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.34361305553466e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.839276026468724e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,7.267255568876863e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.839275298872964e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0004667328903451,287.5619201660156,294.1499938964844,287.54998779296875,285.6766662597656,288.53045654296875,288.5520935058594,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1799550503492355,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.34361305553466e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.839276026468724e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,7.267255568876863e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.839275298872964e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0004667328903451,287.5619201660156,294.1499938964844,287.54998779296875,285.6766662597656,288.53045654296875,288.5520935058594,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1799550503492355,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,9.337167284684256e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.832488285610452e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,7.26224243408069e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.832487558014692e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0004664109146688,287.558349609375,294.1499938964844,287.54998779296875,285.6736755371094,288.5132141113281,288.5516967773437,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541262820363,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1796600967645645,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,9.337167284684256e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.832488285610452e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,7.26224243408069e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.832487558014692e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0004664109146688,287.558349609375,294.1499938964844,287.54998779296875,285.6736755371094,288.5132141113281,288.5516967773437,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541262820363,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1796600967645645,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.333838534075768e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,9.82898272923194e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,7.259652920765802e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.828982001636176e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.0004662446153815,287.5566101074219,294.1499938964844,287.54998779296875,285.6722412109375,288.5047302246094,288.551513671875,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1795128732919693,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.330446482636034e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,9.825410961639136e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,7.2570146585349e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.825410234043376e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0004660751728806,287.55487060546875,294.1499938964844,287.54998779296875,285.6708068847656,288.4963073730469,288.5513916015625,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1793660223484039,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.818115358939394e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.251626084325835e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.818114631343632e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0004657291283365,287.5514221191406,294.1499938964844,287.54998779296875,285.6681213378906,288.479736328125,288.5511474609375,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1790736019611358,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.818115358939394e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.251626084325835e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.818114631343632e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0004657291283365,287.5514221191406,294.1499938964844,287.54998779296875,285.6681213378906,288.479736328125,288.5511474609375,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1790736019611358,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.31647009565495e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.810693154577166e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.810692426981404e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0004653770301956,287.5480041503906,294.1499938964844,287.54998779296875,285.66571044921875,288.46343994140625,288.5509338378906,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.17878358066082,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
