time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.31647009565495e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.810693154577166e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.810692426981404e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0004653770301956,287.5480041503906,294.1499938964844,287.54998779296875,285.66571044921875,288.46343994140625,288.5509338378906,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.17878358066082,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.803239663597196e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,7.240639388328418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.803238936001436e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004650234768632,287.5446472167969,294.1499938964844,287.54998779296875,285.66363525390625,288.44744873046875,288.55078125,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1784972101449966,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.803239663597196e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,7.240639388328418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.803238936001436e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004650234768632,287.5446472167969,294.1499938964844,287.54998779296875,285.66363525390625,288.44744873046875,288.55078125,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1784972101449966,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.79586548055522e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,7.23519260645844e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.79586475295946e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.000464673677925,287.54132080078125,294.1499938964844,287.54998779296875,285.6619567871094,288.4317321777344,288.5506286621094,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1782153844833374,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.79586548055522e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,7.23519260645844e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.79586475295946e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.000464673677925,287.54132080078125,294.1499938964844,287.54998779296875,285.6619567871094,288.4317321777344,288.5506286621094,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1782153844833374,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.29894158616662e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.792234777705744e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,7.232511416077614e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.792234050109982e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0004645014705602,287.5396728515625,294.1499938964844,287.54998779296875,285.66131591796875,288.4239807128906,288.55059814453125,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1780770719051361,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.295568452216683e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.7886826551985e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,7.229886978166178e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,9.788681927602738e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0004643329593818,287.5380249023437,294.1499938964844,287.54998779296875,285.6607971191406,288.41632080078125,288.550537109375,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1779407858848571,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.289084846386686e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.78185489657335e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,7.224844739539549e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0004640090919565,287.5348205566406,294.1499938964844,287.54998779296875,285.6601867675781,288.4012145996094,288.5504455566406,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1776753365993499,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.289084846386686e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.78185489657335e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,7.224844739539549e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0004640090919565,287.5348205566406,294.1499938964844,287.54998779296875,285.6601867675781,288.4012145996094,288.5504455566406,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1776753365993499,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.282999235438184e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.775446233106776e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.220111001515761e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.775445505511016e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.0004637050733435,287.5316162109375,294.1499938964844,287.54998779296875,285.6602783203125,288.3863525390625,288.5503845214844,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1774200350046157,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.282999235438184e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.775446233106776e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.220111001515761e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.775445505511016e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.0004637050733435,287.5316162109375,294.1499938964844,287.54998779296875,285.6602783203125,288.3863525390625,288.5503845214844,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1774200350046157,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.215810910565779e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004634289070963,287.5284729003906,294.1499938964844,287.54998779296875,285.6610717773437,288.3717346191406,288.5503234863281,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1771771162748336,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.215810910565779e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004634289070963,287.5284729003906,294.1499938964844,287.54998779296875,285.6610717773437,288.3717346191406,288.5503234863281,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1771771162748336,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.764498099684717e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,7.212024502223358e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.764497372088954e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,0.0004631857445929,287.5253601074219,294.1499938964844,287.54998779296875,285.6626892089844,288.3573913574219,288.5502624511719,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.010745202191174,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1769489794969558,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.764498099684717e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,7.212024502223358e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.764497372088954e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,0.0004631857445929,287.5253601074219,294.1499938964844,287.54998779296875,285.6626892089844,288.3573913574219,288.5502624511719,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.010745202191174,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1769489794969558,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.270436567021534e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.762217086972667e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.210340118035674e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.762216359376907e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0004630775656551,287.5238037109375,294.1499938964844,287.54998779296875,285.6638488769531,288.350341796875,288.5502319335937,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1768412292003631,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.2684909759555e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.760168904904276e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,7.208827446447685e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.760168177308516e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,0.0004629803879652,287.52227783203125,294.1499938964844,287.54998779296875,285.66522216796875,288.34332275390625,288.5502319335937,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929488412625e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999974220991,60.0,0.176737904548645,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.756807412486523e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,7.206344162113965e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.756806684890762e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0004628209280781,287.5192565917969,294.1499938964844,287.54998779296875,285.6687316894531,288.3294982910156,288.5502014160156,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109785322209e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802566431462,60.0,0.1765442937612533,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.756807412486523e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,7.206344162113965e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.756806684890762e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0004628209280781,287.5192565917969,294.1499938964844,287.54998779296875,285.6687316894531,288.3294982910156,288.5502014160156,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109785322209e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802566431462,60.0,0.1765442937612533,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.754376515047623e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.754375787451865e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004627056187018,287.5162658691406,294.1499938964844,287.54998779296875,285.6732788085937,288.31591796875,288.5501708984375,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1763710081577301,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.754376515047623e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.754375787451865e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004627056187018,287.5162658691406,294.1499938964844,287.54998779296875,285.6732788085937,288.31591796875,288.5501708984375,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1763710081577301,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.261733794119208e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,9.753053018357603e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.203571294667199e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.753052290761843e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0004626428417395,287.5133056640625,294.1499938964844,287.54998779296875,285.6789245605469,288.30255126953125,288.5501403808594,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327598723818937e-09,0.0009868554770946,-0.0103899249807,0.0,0.0,0.0,-0.0069581908173859,60.0,0.1762179881334304,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.261733794119208e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,9.753053018357603e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.203571294667199e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.753052290761843e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0004626428417395,287.5133056640625,294.1499938964844,287.54998779296875,285.6789245605469,288.30255126953125,288.5501403808594,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327598723818937e-09,0.0009868554770946,-0.0103899249807,0.0,0.0,0.0,-0.0069581908173859,60.0,0.1762179881334304,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.261510422220454e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.752818004926668e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.752817277330904e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0004626316949725,287.5103759765625,294.1499938964844,287.54998779296875,285.6856384277344,288.2893981933594,288.55010986328125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.324768987373773e-09,0.0009868312627077,-0.0103825097903609,0.0,0.0,0.0,-0.0069567877799272,60.0,0.1760873645544052,-0.0,-6.639709226874403e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.261510422220454e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.752818004926668e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.752817277330904e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0004626316949725,287.5103759765625,294.1499938964844,287.54998779296875,285.6856384277344,288.2893981933594,288.55010986328125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.324768987373773e-09,0.0009868312627077,-0.0103825097903609,0.0,0.0,0.0,-0.0069567877799272,60.0,0.1760873645544052,-0.0,-6.639709226874403e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.261692321160808e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.753008635016158e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,7.203538552857935e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.753007907420395e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0004626407462637,287.5089416503906,294.1499938964844,287.54998779296875,285.6893615722656,288.2829284667969,288.55010986328125,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.3270058647237875e-09,0.0009868503548204,-0.0103883706033229,0.0,0.0,0.0,-0.0069578965194523,60.0,0.1760302931070327,-0.0,-6.639967153887484e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.262137609766796e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.753477934282272e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.203885616036132e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.000462663010694,287.50750732421875,294.1499938964844,287.54998779296875,285.6933288574219,288.2765197753906,288.55010986328125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332534775386421e-09,0.0009868976194411,-0.0104028563946485,0.0,0.0,0.0,-0.0069606374017894,60.0,0.1759782135486602,-0.0,-6.640603089635988e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.755056817084552e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.205051224445924e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.75505608948879e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004627378948498,287.5046691894531,294.1499938964844,287.54998779296875,285.701904296875,288.26385498046875,288.5500793457031,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351170090899359e-09,0.0009870568756014,-0.0104516819119453,0.0,0.0,0.0,-0.0069698756560683,60.0,0.175886794924736,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.755056817084552e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.205051224445924e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.75505608948879e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004627378948498,287.5046691894531,294.1499938964844,287.54998779296875,285.701904296875,288.26385498046875,288.5500793457031,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351170090899359e-09,0.0009870568756014,-0.0104516819119453,0.0,0.0,0.0,-0.0069698756560683,60.0,0.175886794924736,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.26593056647107e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.757471707416698e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,7.206835289252922e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.757470979820936e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,0.0004628524475265,287.5018615722656,294.1499938964844,287.54998779296875,285.7112731933594,288.2514038085937,288.5500793457031,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873051894828,4.379698381740127e-09,0.0009873008821159,-0.0105264270678162,0.0,0.0,0.0,-0.0069840182550251,60.0,0.1758138835430145,-0.0,-6.646032346679931e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.26593056647107e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.757471707416698e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,7.206835289252922e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.757470979820936e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,0.0004628524475265,287.5018615722656,294.1499938964844,287.54998779296875,285.7112731933594,288.2514038085937,288.5500793457031,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873051894828,4.379698381740127e-09,0.0009873008821159,-0.0105264270678162,0.0,0.0,0.0,-0.0069840182550251,60.0,0.1758138835430145,-0.0,-6.646032346679931e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.760557441040874e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.209114119177684e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.760557441040874e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004629988397937,287.4990539550781,294.1499938964844,287.54998779296875,285.7214050292969,288.2391357421875,288.550048828125,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416164323117755e-09,0.0009876126423478,-0.0106219695881009,0.0,0.0,0.0,-0.0070020956918597,60.0,0.1757542639970779,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.760557441040874e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.209114119177684e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.760557441040874e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004629988397937,287.4990539550781,294.1499938964844,287.54998779296875,285.7214050292969,288.2391357421875,288.550048828125,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416164323117755e-09,0.0009876126423478,-0.0106219695881009,0.0,0.0,0.0,-0.0070020956918597,60.0,0.1757542639970779,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.272420720662922e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.764306741999462e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.211883348645642e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.7643060144037e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0004631766641978,287.496337890625,294.1499938964844,287.54998779296875,285.732177734375,288.22711181640625,288.550048828125,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479097190273e-09,0.0009879915742203,-0.010738075710833,0.0,0.0,0.0,-0.0070240646600723,60.0,0.1757109314203262,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.272420720662922e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.764306741999462e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.211883348645642e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.7643060144037e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0004631766641978,287.496337890625,294.1499938964844,287.54998779296875,285.732177734375,288.22711181640625,288.550048828125,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479097190273e-09,0.0009879915742203,-0.010738075710833,0.0,0.0,0.0,-0.0070240646600723,60.0,0.1757109314203262,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,9.76639348664321e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.213424396468326e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.766392759047449e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,0.0004632756463252,287.4949645996094,294.1499938964844,287.54998779296875,285.73779296875,288.2211608886719,288.550048828125,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485142035548506e-09,0.0009882025187835,-0.010802692733705,0.0,0.0,0.0,-0.0070362910628318,60.0,0.1756940931081771,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.276485070586205e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.768586460268124e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,7.215044752229005e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.768585732672364e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,0.000463379692519,287.4936218261719,294.1499938964844,287.54998779296875,285.7435302734375,288.2153015136719,288.550048828125,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511070628154812e-09,0.0009884241735562,-0.0108706261962652,0.0,0.0,0.0,-0.0070491447113454,60.0,0.1756796985864639,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.773310011951251e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004636037629097,287.4909362792969,294.1499938964844,287.54998779296875,285.75537109375,288.20367431640625,288.550048828125,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566916178561087e-09,0.0009889017092064,-0.0110169416293501,0.0,0.0,0.0,-0.007076830137521,60.0,0.1756583452224731,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.773310011951251e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004636037629097,287.4909362792969,294.1499938964844,287.54998779296875,285.75537109375,288.20367431640625,288.550048828125,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566916178561087e-09,0.0009889017092064,-0.0110169416293501,0.0,0.0,0.0,-0.007076830137521,60.0,0.1756583452224731,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
