time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352740,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.285774285672233e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.778368985280396e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.222269778139889e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.778368257684632e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0004638437239918,287.4883117675781,294.1499938964844,287.54998779296875,285.7676086425781,288.1922607421875,288.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267247810760645e-09,0.0009894131217151,-0.0111736394464969,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1756452322006225,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.285774285672233e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.778368985280396e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.222269778139889e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.778368257684632e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0004638437239918,287.4883117675781,294.1499938964844,287.54998779296875,285.7676086425781,288.1922607421875,288.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267247810760645e-09,0.0009894131217151,-0.0111736394464969,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1756452322006225,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.290828893426806e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.78369134827517e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.226200978038833e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,0.000464096199721,287.4856872558594,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,288.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385198637843,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1756393015384674,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.290828893426806e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.78369134827517e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.226200978038833e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,0.000464096199721,287.4856872558594,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,288.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385198637843,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1756393015384674,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.789162868401036e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.23024204489775e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0004643557476811,287.4831237792969,294.1499938964844,287.54998779296875,285.79302978515625,288.16998291015625,288.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1756379455327987,-0.0,-6.689239029356031e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.789162868401036e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.23024204489775e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0004643557476811,287.4831237792969,294.1499938964844,287.54998779296875,285.79302978515625,288.16998291015625,288.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1756379455327987,-0.0,-6.689239029356031e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.298657096223906e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.79193500825204e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.232289499370381e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.791934280656278e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0004644872387871,287.4818420410156,294.1499938964844,287.54998779296875,285.7995300292969,288.16455078125,288.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1756386756896972,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.301294630859049e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.794712241273372e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.23434059182182e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.794711513677612e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.0004646189918275,287.4805908203125,294.1499938964844,287.54998779296875,285.8060607910156,288.1591491699219,288.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1756399869918823,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.800244879443198e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,7.238426769617945e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0004648814210668,287.4780578613281,294.1499938964844,287.54998779296875,285.8191833496094,288.14849853515625,288.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.175643503665924,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.800244879443198e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,7.238426769617945e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0004648814210668,287.4780578613281,294.1499938964844,287.54998779296875,285.8191833496094,288.14849853515625,288.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.175643503665924,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.805701847653836e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.242457650136203e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004651402996387,287.4755859375,294.1499938964844,287.54998779296875,285.8323059082031,288.1380310058594,288.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1756472438573837,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.805701847653836e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.242457650136203e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004651402996387,287.4755859375,294.1499938964844,287.54998779296875,285.8323059082031,288.1380310058594,288.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1756472438573837,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.316740033682436e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.81097691692412e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.246353925438598e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004653904761653,287.47314453125,294.1499938964844,287.54998779296875,285.8453674316406,288.1277160644531,288.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1756493151187896,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.316740033682436e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.81097691692412e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.246353925438598e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004653904761653,287.47314453125,294.1499938964844,287.54998779296875,285.8453674316406,288.1277160644531,288.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1756493151187896,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.816064266487956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,7.250111229950562e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.816063538892196e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0004656318342313,287.4707336425781,294.1499938964844,287.54998779296875,285.8583068847656,288.1176147460937,288.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1756492257118225,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.816064266487956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,7.250111229950562e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.816063538892196e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0004656318342313,287.4707336425781,294.1499938964844,287.54998779296875,285.8583068847656,288.1176147460937,288.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1756492257118225,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.323889389634132e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.818505350267516e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.251914939843118e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0004657476383727,287.4695129394531,294.1499938964844,287.54998779296875,285.8646850585937,288.11260986328125,288.5500183105469,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1756478250026703,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.326133294962348e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.82086785370484e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,7.253659714479e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004658596881199,287.46832275390625,294.1499938964844,287.54998779296875,285.8710021972656,288.107666015625,288.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1756453514099121,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.330381726613268e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.825342567637564e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.256964454427361e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.8253418400418e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,0.0004660719423554,287.4659729003906,294.1499938964844,287.54998779296875,285.8834228515625,288.0978698730469,288.5500183105469,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1756366640329361,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.330381726613268e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.825342567637564e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.256964454427361e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.8253418400418e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,0.0004660719423554,287.4659729003906,294.1499938964844,287.54998779296875,285.8834228515625,288.0978698730469,288.5500183105469,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1756366640329361,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.829487680690364e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.260025449795648e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.829486953094602e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.000466268567834,287.4636535644531,294.1499938964844,287.54998779296875,285.8954467773437,288.0882568359375,288.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1756227910518646,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.829487680690364e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.260025449795648e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.829486953094602e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.000466268567834,287.4636535644531,294.1499938964844,287.54998779296875,285.8954467773437,288.0882568359375,288.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1756227910518646,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.337873052572832e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.83323116088286e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.8332304332871e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,0.0004664461594074,287.4613647460937,294.1499938964844,287.54998779296875,285.9070129394531,288.0788269042969,288.5500183105469,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1756027191877365,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.337873052572832e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.83323116088286e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.8332304332871e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,0.0004664461594074,287.4613647460937,294.1499938964844,287.54998779296875,285.9070129394531,288.0788269042969,288.5500183105469,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1756027191877365,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.836587560130285e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.265269960043952e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.00046660535736,287.4590759277344,294.1499938964844,287.54998779296875,285.9180603027344,288.06951904296875,288.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1755763739347458,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.836587560130285e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.265269960043952e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.00046660535736,287.4590759277344,294.1499938964844,287.54998779296875,285.9180603027344,288.06951904296875,288.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1755763739347458,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.342500561615452e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.83810386969708e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,7.266389729920775e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.838103142101318e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,0.0004666773020289,287.4579467773437,294.1499938964844,287.54998779296875,285.92333984375,288.06494140625,288.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1755603700876236,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.343834972241892e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.839508857112378e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,7.267427281476557e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.839508129516616e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0004667439206968,287.45684814453125,294.1499938964844,287.54998779296875,285.9284973144531,288.0604248046875,288.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1755425930023193,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.346163278678432e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,7.269238994922489e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,0.0004668602487072,287.4546203613281,294.1499938964844,287.54998779296875,285.938232421875,288.05145263671875,288.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1755012422800064,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.346163278678432e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,7.269238994922489e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,0.0004668602487072,287.4546203613281,294.1499938964844,287.54998779296875,285.938232421875,288.05145263671875,288.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1755012422800064,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.84397338470444e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0004669557092711,287.45245361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0426330566406,288.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1754523366689682,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.84397338470444e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0004669557092711,287.45245361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0426330566406,288.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1754523366689682,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.845468593994156e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,7.2718299634289e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.0004670266644097,287.4502868652344,294.1499938964844,287.54998779296875,285.955322265625,288.0339660644531,288.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1753952205181121,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.845468593994156e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,7.2718299634289e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.0004670266644097,287.4502868652344,294.1499938964844,287.54998779296875,285.955322265625,288.0339660644531,288.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1753952205181121,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.350440086564048e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.846464672591536e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0004670738999266,287.4481811523437,294.1499938964844,287.54998779296875,285.9625549316406,288.0254821777344,288.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1753289997577667,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.350440086564048e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.846464672591536e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0004670738999266,287.4481811523437,294.1499938964844,287.54998779296875,285.9625549316406,288.0254821777344,288.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1753289997577667,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.846760076470672e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,7.272783113876358e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.846759348874912e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,0.000467087898869,287.4471130371094,294.1499938964844,287.54998779296875,285.9657897949219,288.0212707519531,288.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1752925366163253,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.350856998935342e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.846903412835672e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.272889342857525e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004670947091653,287.4460754394531,294.1499938964844,287.54998779296875,285.96875,288.0171203613281,288.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1752536296844482,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.846726607065648e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.27275837562047e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0004670862981583,287.4440002441406,294.1499938964844,287.54998779296875,285.973876953125,288.0089111328125,288.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1751681864261627,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
