time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.846726607065648e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.27275837562047e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0004670862981583,287.4440002441406,294.1499938964844,287.54998779296875,285.973876953125,288.0089111328125,288.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1751681864261627,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.845931344898418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,7.272171205841005e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004670485795941,287.44195556640625,294.1499938964844,287.54998779296875,285.97784423828125,288.0008239746094,288.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1750725954771042,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.845931344898418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,7.272171205841005e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004670485795941,287.44195556640625,294.1499938964844,287.54998779296875,285.97784423828125,288.0008239746094,288.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1750725954771042,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.844628220889716e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.271208596648648e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.000466986792162,287.43994140625,294.1499938964844,287.54998779296875,285.97967529296875,287.9928894042969,288.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.174965962767601,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.844628220889716e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.271208596648648e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.000466986792162,287.43994140625,294.1499938964844,287.54998779296875,285.97967529296875,287.9928894042969,288.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.174965962767601,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.34717318159528e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.843024599831553e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.270024070749059e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.84302387223579e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004669106856454,287.4379577636719,294.1499938964844,287.54998779296875,285.9786071777344,287.985107421875,288.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1748523116111755,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.34717318159528e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.843024599831553e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.270024070749059e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.84302387223579e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004669106856454,287.4379577636719,294.1499938964844,287.54998779296875,285.9786071777344,287.985107421875,288.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1748523116111755,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.346301521873102e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.84210637398064e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,7.269345951499417e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.84210564638488e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.000466867146315,287.4369506835937,294.1499938964844,287.54998779296875,285.9770202636719,287.98126220703125,288.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1747930496931076,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.84112048172392e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,7.268617628142238e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.841119754128158e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0004668203764595,287.4359741210937,294.1499938964844,287.54998779296875,285.9748229980469,287.9774475097656,288.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1747324764728546,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.838938422035426e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,7.267006003530696e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0004667168541345,287.4340515136719,294.1499938964844,287.54998779296875,285.96856689453125,287.9699401855469,288.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1746076345443725,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.838938422035426e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,7.267006003530696e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0004667168541345,287.4340515136719,294.1499938964844,287.54998779296875,285.96856689453125,287.9699401855469,288.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1746076345443725,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.836479875957592e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.265190652105957e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004666002641897,287.43212890625,294.1499938964844,287.54998779296875,285.9600830078125,287.9625549316406,288.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1744775623083114,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.836479875957592e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.265190652105957e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004666002641897,287.43212890625,294.1499938964844,287.54998779296875,285.9600830078125,287.9625549316406,288.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1744775623083114,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.833761578192934e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.263182487804443e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.000466471305117,287.4302673339844,294.1499938964844,287.54998779296875,285.9495544433594,287.9552917480469,288.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1743426769971847,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.833761578192934e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.263182487804443e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.000466471305117,287.4302673339844,294.1499938964844,287.54998779296875,285.9495544433594,287.9552917480469,288.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1743426769971847,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.830791532294823e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.260988786583766e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.830790804699065e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0004663304134737,287.42840576171875,294.1499938964844,287.54998779296875,285.9372253417969,287.9481811523437,288.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1742031723260879,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.830791532294823e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.260988786583766e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.830790804699065e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0004663304134737,287.42840576171875,294.1499938964844,287.54998779296875,285.9372253417969,287.9481811523437,288.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1742031723260879,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.334060450783e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.829216287471354e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,7.259825360961258e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.829215559875593e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004662557039409,287.427490234375,294.1499938964844,287.54998779296875,285.93048095703125,287.94464111328125,288.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.174131691455841,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.332509944215416e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.82758283498697e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.258619007188827e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.827582107391208e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0004661782004404,287.42657470703125,294.1499938964844,287.54998779296875,285.92333984375,287.941162109375,288.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.174059197306633,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.329248132416978e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.824148582993077e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.256082608364522e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004660153063014,287.4247741699219,294.1499938964844,287.54998779296875,285.9080810546875,287.9342956542969,288.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1739112585783004,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.329248132416978e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.824148582993077e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.256082608364522e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004660153063014,287.4247741699219,294.1499938964844,287.54998779296875,285.9080810546875,287.9342956542969,288.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1739112585783004,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.820504783419892e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.253391231643036e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0004658424877561,287.4229736328125,294.1499938964844,287.54998779296875,285.8916931152344,287.92755126953125,288.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1737594157457351,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.820504783419892e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.253391231643036e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0004658424877561,287.4229736328125,294.1499938964844,287.54998779296875,285.8916931152344,287.92755126953125,288.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1737594157457351,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.816673264140265e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.25056161172688e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004656607052311,287.4212341308594,294.1499938964844,287.54998779296875,285.8743896484375,287.9209289550781,288.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1736040860414505,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.816673264140265e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.25056161172688e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004656607052311,287.4212341308594,294.1499938964844,287.54998779296875,285.8743896484375,287.9209289550781,288.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1736040860414505,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.31835238588974e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.81267512543127e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.247608300531283e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.812674397835508e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.000465471035568,287.41949462890625,294.1499938964844,287.54998779296875,285.8564147949219,287.9144287109375,288.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1734456717967987,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.31835238588974e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.81267512543127e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.247608300531283e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.812674397835508e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.000465471035568,287.41949462890625,294.1499938964844,287.54998779296875,285.8564147949219,287.9144287109375,288.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1734456717967987,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.81062330538407e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.246092718560249e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.810622577788308e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0004653737123589,287.41864013671875,294.1499938964844,287.54998779296875,285.84722900390625,287.9112243652344,288.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.173365443944931,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.31442409637384e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.808537288336085e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.244552398333326e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.808537288336085e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004652747884392,287.41778564453125,294.1499938964844,287.54998779296875,285.83795166015625,287.9080505371094,288.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1732846349477768,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.804285946302116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.241412095027044e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.804285218706354e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0004650730988942,287.4161071777344,294.1499938964844,287.54998779296875,285.8192749023437,287.9017944335937,288.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1731214672327041,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.804285946302116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.241412095027044e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.804285218706354e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0004650730988942,287.4161071777344,294.1499938964844,287.54998779296875,285.8192749023437,287.9017944335937,288.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1731214672327041,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.799960389500484e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,7.238217222038656e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.799959661904722e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0004648679168894,287.4144592285156,294.1499938964844,287.54998779296875,285.8005676269531,287.8956298828125,288.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1729567945003509,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.799960389500484e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,7.238217222038656e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.799959661904722e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0004648679168894,287.4144592285156,294.1499938964844,287.54998779296875,285.8005676269531,287.8956298828125,288.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1729567945003509,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.234991062432528e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004646607558242,287.4128112792969,294.1499938964844,287.54998779296875,285.7820739746094,287.8896179199219,288.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1727912575006485,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.234991062432528e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004646607558242,287.4128112792969,294.1499938964844,287.54998779296875,285.7820739746094,287.8896179199219,288.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1727912575006485,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.231761264847592e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004644532746169,287.4112243652344,294.1499938964844,287.54998779296875,285.7640380859375,287.8836669921875,288.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1726254522800445,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.231761264847592e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004644532746169,287.4112243652344,294.1499938964844,287.54998779296875,285.7640380859375,287.8836669921875,288.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1726254522800445,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,9.295910422224551e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.78904208750464e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,7.230153278214857e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.78904208750464e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0004643500142265,287.410400390625,294.1499938964844,287.54998779296875,285.7552490234375,287.8807373046875,288.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1725426465272903,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.293860057368876e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.78688258328475e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.228557660710067e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.78688258328475e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004642475687433,287.4096069335937,294.1499938964844,287.54998779296875,285.7466735839844,287.8778381347656,288.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.172460064291954,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
