time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357420,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.289826994063333e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.782636334421112e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,7.225421722978354e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.782635606825352e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0004640461411327,287.4080505371094,294.1499938964844,287.54998779296875,285.73016357421875,287.87213134765625,288.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1722960770130157,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.289826994063333e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.782636334421112e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,7.225421722978354e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.782635606825352e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0004640461411327,287.4080505371094,294.1499938964844,287.54998779296875,285.73016357421875,287.87213134765625,288.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1722960770130157,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.28591107367538e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.778511594049633e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.222375279525295e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.778511594049633e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004638505051843,287.406494140625,294.1499938964844,287.54998779296875,285.7148132324219,287.8664855957031,288.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172133982181549,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.28591107367538e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.778511594049633e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.222375279525295e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.778511594049633e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004638505051843,287.406494140625,294.1499938964844,287.54998779296875,285.7148132324219,287.8664855957031,288.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172133982181549,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.282154496759176e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.774556383490562e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.2194539825432e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,0.0004636628727894,287.4049987792969,294.1499938964844,287.54998779296875,285.7008056640625,287.8609619140625,288.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1719749122858047,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.282154496759176e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.774556383490562e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.2194539825432e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,0.0004636628727894,287.4049987792969,294.1499938964844,287.54998779296875,285.7008056640625,287.8609619140625,288.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1719749122858047,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.278608922613785e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,7.216696394607425e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.0004634857468772,287.4034729003906,294.1499938964844,287.54998779296875,285.6883850097656,287.85552978515625,288.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1718190312385559,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.278608922613785e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,7.216696394607425e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.0004634857468772,287.4034729003906,294.1499938964844,287.54998779296875,285.6883850097656,287.85552978515625,288.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1718190312385559,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.276933269575238e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.769057942321524e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.215392543002963e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.769057942321524e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004634020442608,287.4027404785156,294.1499938964844,287.54998779296875,285.6828308105469,287.85284423828125,288.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1717433333396911,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.275330376112834e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.767369920155032e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.214146171463653e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.767369192559272e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0004633219796232,287.4020080566406,294.1499938964844,287.54998779296875,285.6777648925781,287.8502197265625,288.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.007041273638606,60.0,0.1716689020395279,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.764229616848752e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.000463173026219,287.4005432128906,294.1499938964844,287.54998779296875,285.669189453125,287.844970703125,288.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1715239286422729,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.764229616848752e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.000463173026219,287.4005432128906,294.1499938964844,287.54998779296875,285.669189453125,287.844970703125,288.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1715239286422729,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.761438559507952e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004630406328942,287.39910888671875,294.1499938964844,287.54998779296875,285.6628723144531,287.83984375,288.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1713848263025283,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.761438559507952e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004630406328942,287.39910888671875,294.1499938964844,287.54998779296875,285.6628723144531,287.83984375,288.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1713848263025283,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.000462928583147,287.397705078125,294.1499938964844,287.54998779296875,285.6590576171875,287.8348083496094,288.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1712533235549926,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.000462928583147,287.397705078125,294.1499938964844,287.54998779296875,285.6590576171875,287.8348083496094,288.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1712533235549926,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0004628364113159,287.39630126953125,294.1499938964844,287.54998779296875,285.657958984375,287.8298645019531,288.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1711288839578628,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0004628364113159,287.39630126953125,294.1499938964844,287.54998779296875,285.657958984375,287.8298645019531,288.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1711288839578628,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.26488937693648e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.75637522060424e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,7.206025475170463e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.75637449300848e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0004628004098776,287.3955993652344,294.1499938964844,287.54998779296875,285.65850830078125,287.8274230957031,288.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1710705757141113,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.264257823815568e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.755710198078305e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.205534348031506e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.755710198078305e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004627688904292,287.3949279785156,294.1499938964844,287.54998779296875,285.6598205566406,287.8249816894531,288.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871078655123,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1710138767957687,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.754851635079832e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.204899884527549e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627281741704,287.3935546875,294.1499938964844,287.54998779296875,285.6648254394531,287.8201904296875,288.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.170908585190773,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.754851635079832e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.204899884527549e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627281741704,287.3935546875,294.1499938964844,287.54998779296875,285.6648254394531,287.8201904296875,288.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.170908585190773,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.263132233172656e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.754524944582954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.20465905033052e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004627126618288,287.3922119140625,294.1499938964844,287.54998779296875,285.6732788085937,287.81549072265625,288.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1708126962184906,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.263132233172656e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.754524944582954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.20465905033052e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004627126618288,287.3922119140625,294.1499938964844,287.54998779296875,285.6732788085937,287.81549072265625,288.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1708126962184906,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.26312932278961e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754522034199908e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004627125163096,287.3908996582031,294.1499938964844,287.54998779296875,285.6834716796875,287.8108825683594,288.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1707254201173782,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.26312932278961e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754522034199908e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004627125163096,287.3908996582031,294.1499938964844,287.54998779296875,285.6834716796875,287.8108825683594,288.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1707254201173782,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.263132233172656e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754524216987193e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.000462712632725,287.3895874023437,294.1499938964844,287.54998779296875,285.69366455078125,287.80633544921875,288.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1706415563821792,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.263132233172656e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754524216987193e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.000462712632725,287.3895874023437,294.1499938964844,287.54998779296875,285.69366455078125,287.80633544921875,288.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1706415563821792,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.263132960768417e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.754524944582954e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.20465905033052e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.754524944582954e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004627126909326,287.3889465332031,294.1499938964844,287.54998779296875,285.6987609863281,287.8041076660156,288.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706000119447708,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.754526399774476e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.204659777926281e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.754525672178715e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0004627127200365,287.3883056640625,294.1499938964844,287.54998779296875,285.703857421875,287.8018798828125,288.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705585420131683,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.754527854966e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004627128073479,287.3870544433594,294.1499938964844,287.54998779296875,285.71405029296875,287.7974853515625,288.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704757213592529,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.754527854966e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004627128073479,287.3870544433594,294.1499938964844,287.54998779296875,285.71405029296875,287.7974853515625,288.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704757213592529,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.263135871151462e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.754529310157524e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.204661960713565e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.75452858256176e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0004627128655556,287.3863220214844,294.1499938964844,287.54998779296875,285.7197570800781,287.7950744628906,288.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704294085502624,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.263136598747224e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.754530037753284e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.204661960713565e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.754529310157524e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004627128946594,287.3857727050781,294.1499938964844,287.54998779296875,285.7242431640625,287.7931823730469,288.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703930348157882,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.754531492944808e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,7.204663415905088e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0004627129819709,287.3845520019531,294.1499938964844,287.54998779296875,285.73443603515625,287.7889404296875,288.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703104227781295,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.754531492944808e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,7.204663415905088e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0004627129819709,287.3845520019531,294.1499938964844,287.54998779296875,285.73443603515625,287.7889404296875,288.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703104227781295,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.75453294813633e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004627130692824,287.3833312988281,294.1499938964844,287.54998779296875,285.74462890625,287.7847900390625,288.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170227900147438,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.75453294813633e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004627130692824,287.3833312988281,294.1499938964844,287.54998779296875,285.74462890625,287.7847900390625,288.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170227900147438,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.263140964321792e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.754534403327852e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.204665598692372e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.754533675732092e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004627130983863,287.3827514648437,294.1499938964844,287.54998779296875,285.7497253417969,287.7827453613281,288.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701866686344146,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
