time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369120,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.987554221879692e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.376774010481313e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.987554221879692e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004737665876746,287.3273620605469,294.1499938964844,287.52569580078125,286.514404296875,287.439697265625,288.4579162597656,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098906795732773e-09,0.0010105526307597,-0.0176498871296644,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1493121683597564,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.498621511738747e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001000250631477,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.387816731352359e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001000250558718,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.000474475818919,287.32696533203125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,288.47686767578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275794189354201e-09,0.0010120653314515,-0.0181131940335035,0.0,0.0,0.0,-0.0084197372198104,60.0,0.1576654762029647,-0.0,-6.983660938431059e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.498621511738747e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001000250631477,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.387816731352359e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001000250558718,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.000474475818919,287.32696533203125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,288.47686767578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275794189354201e-09,0.0010120653314515,-0.0181131940335035,0.0,0.0,0.0,-0.0084197372198104,60.0,0.1576654762029647,-0.0,-6.983660938431059e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.504576883045956e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001000877746264,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.392448605969548e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004747732891701,287.3267822265625,294.1499938964844,287.5401611328125,286.54327392578125,287.4422302246094,288.4854431152344,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349988173643851e-09,0.0010126997949555,-0.0183075219392776,0.0,0.0,0.0,-0.0084565188735723,60.0,0.1611333042383194,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.509412484476344e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001001386917778,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.39620954846032e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001001386917778,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.000475014821859,287.3265991210937,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,288.493408203125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410227098603172e-09,0.0010132150491699,-0.0184652972966432,0.0,0.0,0.0,-0.0084863826632499,60.0,0.1641722321510315,-0.0,-6.999536594776147e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.515558485873044e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002034114208,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.400989852612838e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002034114208,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004753218381665,287.3262634277344,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,288.50750732421875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138773359358,7.486794295630261e-09,0.0010138698853552,-0.01866583712399,0.0,0.0,0.0,-0.0085243405774235,60.0,0.168813869357109,-0.0,-7.008586067058786e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.515558485873044e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002034114208,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.400989852612838e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002034114208,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004753218381665,287.3262634277344,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,288.50750732421875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138773359358,7.486794295630261e-09,0.0010138698853552,-0.01866583712399,0.0,0.0,0.0,-0.0085243405774235,60.0,0.168813869357109,-0.0,-7.008586067058786e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.516465797787532e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001002129720291,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.401695620501414e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001002129720291,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004753671819344,287.3258972167969,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,288.5187072753906,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139741934835,7.498094589664106e-09,0.0010139666264876,-0.0186954345554113,0.0,0.0,0.0,-0.0085299434140324,60.0,0.1712488383054733,-0.0,-7.009922597944751e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.516465797787532e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001002129720291,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.401695620501414e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001002129720291,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004753671819344,287.3258972167969,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,288.5187072753906,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139741934835,7.498094589664106e-09,0.0010139666264876,-0.0186954345554113,0.0,0.0,0.0,-0.0085299434140324,60.0,0.1712488383054733,-0.0,-7.009922597944751e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.512311953585596e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001001692289719,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.398465095320717e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001001692289719,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.000475159700727,287.3255615234375,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,288.5270080566406,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101353158243,7.446333327720822e-09,0.0010135241318494,-0.0185598637908697,0.0,0.0,0.0,-0.0085042836144566,60.0,0.1718277633190155,-0.0,-7.003803403904385e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.512311953585596e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001001692289719,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.398465095320717e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001001692289719,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.000475159700727,287.3255615234375,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,288.5270080566406,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101353158243,7.446333327720822e-09,0.0010135241318494,-0.0185598637908697,0.0,0.0,0.0,-0.0085042836144566,60.0,0.1718277633190155,-0.0,-7.003803403904385e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.504273475613444e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.000100084580481,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.392212864942849e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.000100084580481,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004747581551782,287.3251953125,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,288.53289794921875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126751149073,7.3461712268851906e-09,0.001012667780742,-0.0182975251227617,0.0,0.0,0.0,-0.008454630151391,60.0,0.1717947721481323,-0.0,-6.991970025183036e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.504273475613444e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.000100084580481,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.392212864942849e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.000100084580481,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004747581551782,287.3251953125,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,288.53289794921875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126751149073,7.3461712268851906e-09,0.001012667780742,-0.0182975251227617,0.0,0.0,0.0,-0.008454630151391,60.0,0.1717947721481323,-0.0,-6.991970025183036e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.499136649537832e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001000304837361,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.3882176366169e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001000304837361,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004745015467051,287.3250427246094,294.1499938964844,287.54998779296875,286.6022644042969,287.451416015625,288.5352478027344,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012127730064,7.2821646490695e-09,0.0010121205123141,-0.0181298796087503,0.0,0.0,0.0,-0.0084228990599513,60.0,0.171724647283554,-0.0,-6.984412692645493e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.493105608271436e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.996697190217674e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.383526826743037e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.996697190217674e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.000474200292956,287.3248596191406,294.1499938964844,287.54998779296875,286.6072082519531,287.4523010253906,288.5372314453125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.2070216461384015e-09,0.0010114780161529,-0.017933065071702,0.0,0.0,0.0,-0.0083856480196118,60.0,0.171630859375,-0.0,-6.975546540388677e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.479418804403394e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.982284245779738e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.372881373157725e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.982284245779738e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004735165857709,287.3245544433594,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,288.5404663085937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036486060485457e-09,0.0010100197978317,-0.0174863878637552,0.0,0.0,0.0,-0.0083011062815785,60.0,0.1714008152484893,-0.0,-6.95544599693676e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.479418804403394e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.982284245779738e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.372881373157725e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.982284245779738e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004735165857709,287.3245544433594,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,288.5404663085937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036486060485457e-09,0.0010100197978317,-0.0174863878637552,0.0,0.0,0.0,-0.0083011062815785,60.0,0.1714008152484893,-0.0,-6.95544599693676e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.464033792028204e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966083598555996e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.360915333265439e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966083598555996e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004727480991277,287.32421875,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,288.5427551269531,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844798505767358e-09,0.0010083807865157,-0.0169842988252639,0.0,0.0,0.0,-0.0082060787826776,60.0,0.1711184382438659,-0.0,-6.932886265076378e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.464033792028204e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966083598555996e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.360915333265439e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966083598555996e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004727480991277,287.32421875,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,288.5427551269531,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844798505767358e-09,0.0010083807865157,-0.0169842988252639,0.0,0.0,0.0,-0.0082060787826776,60.0,0.1711184382438659,-0.0,-6.932886265076378e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.447907359572127e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.949102241080254e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.348373037530109e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.949101513484492e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004719425633084,287.3238830566406,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,288.5444641113281,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643876560019635e-09,0.0010066626127809,-0.0164580065757036,0.0,0.0,0.0,-0.0081064729019999,60.0,0.1708111017942428,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.447907359572127e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.949102241080254e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.348373037530109e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.949101513484492e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004719425633084,287.3238830566406,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,288.5444641113281,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643876560019635e-09,0.0010066626127809,-0.0164580065757036,0.0,0.0,0.0,-0.0081064729019999,60.0,0.1708111017942428,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.431813668925316e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.932154353009536e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.335855480050668e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.932154353009536e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004711386573035,287.3235778808594,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,288.5457458496094,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443357847274456e-09,0.001004948047921,-0.0159327574074268,0.0,0.0,0.0,-0.0080070672556757,60.0,0.1704903244972229,-0.0,-6.885759518127088e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.431813668925316e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.932154353009536e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.335855480050668e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.932154353009536e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004711386573035,287.3235778808594,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,288.5457458496094,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443357847274456e-09,0.001004948047921,-0.0159327574074268,0.0,0.0,0.0,-0.0080070672556757,60.0,0.1704903244972229,-0.0,-6.885759518127088e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.424014569958672e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.923941252054648e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.329789514187723e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.923941252054648e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004707490443252,287.32342529296875,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,288.5462646484375,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041233617812,6.346182246375065e-09,0.0010041170753538,-0.0156782064586877,0.0,0.0,0.0,-0.0079588927328586,60.0,0.1703296899795532,-0.0,-6.874375912957478e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.416494140168652e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.916021372191608e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,7.32393964426592e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.916021372191608e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004703733720816,287.3232727050781,294.1499938964844,287.54998779296875,286.6565856933594,287.460693359375,288.54669189453125,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033219587057,6.252478979007492e-09,0.0010033157886937,-0.0154327489435672,0.0,0.0,0.0,-0.0079124402254819,60.0,0.170171320438385,-0.0,-6.863407975288284e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.40260142670013e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.901392331812532e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.313134847208858e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.901392331812532e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0004696794203482,287.3229675292969,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,288.54742431640625,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.079386771773443e-09,0.0010018355678766,-0.0149793215095996,0.0,0.0,0.0,-0.0078266309574246,60.0,0.1698662787675857,-0.0,-6.843170297088363e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.40260142670013e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.901392331812532e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.313134847208858e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.901392331812532e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0004696794203482,287.3229675292969,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,288.54742431640625,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.079386771773443e-09,0.0010018355678766,-0.0149793215095996,0.0,0.0,0.0,-0.0078266309574246,60.0,0.1698662787675857,-0.0,-6.843170297088363e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.390560444444418e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.888712520478292e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.30376923456788e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.888712520478292e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004690779314842,287.3226623535156,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,288.5479736328125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929360114009796e-09,0.0010005526710301,-0.0145863089710474,0.0,0.0,0.0,-0.0077522555366158,60.0,0.1695887595415115,-0.0,-6.82565328702367e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.390560444444418e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.888712520478292e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.30376923456788e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.888712520478292e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004690779314842,287.3226623535156,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,288.5479736328125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929360114009796e-09,0.0010005526710301,-0.0145863089710474,0.0,0.0,0.0,-0.0077522555366158,60.0,0.1695887595415115,-0.0,-6.82565328702367e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.380714618600904e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.878344280878082e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.296111289178953e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.878344280878082e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004685861058533,287.3223876953125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,288.5483703613281,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.8066831343239755e-09,0.0009995035361498,-0.0142649365589022,0.0,0.0,0.0,-0.0076914387755095,60.0,0.1693429499864578,-0.0,-6.81134650903914e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.380714618600904e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.878344280878082e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.296111289178953e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.878344280878082e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004685861058533,287.3223876953125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,288.5483703613281,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.8066831343239755e-09,0.0009995035361498,-0.0142649365589022,0.0,0.0,0.0,-0.0076914387755095,60.0,0.1693429499864578,-0.0,-6.81134650903914e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.373213106300682e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.870445501292124e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.2902774263639e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.870445501292124e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.00046821142314,287.32208251953125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,288.5487060546875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.7132232278434e-09,0.0009987043449655,-0.0140201011672616,0.0,0.0,0.0,-0.007645106408745,60.0,0.1691344678401947,-0.0,-6.800457441613619e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.373213106300682e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.870445501292124e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.2902774263639e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.870445501292124e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.00046821142314,287.32208251953125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,288.5487060546875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.7132232278434e-09,0.0009987043449655,-0.0140201011672616,0.0,0.0,0.0,-0.007645106408745,60.0,0.1691344678401947,-0.0,-6.800457441613619e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.370331099489704e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.867409971775488e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.28803570382297e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.867409971775488e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004680674464907,287.3219299316406,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,288.5488586425781,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984028292819,5.677310621621245e-09,0.0009983971249312,-0.0139260198920965,0.0,0.0,0.0,-0.0076273023150861,60.0,0.1690446585416793,-0.0,-6.796275187070934e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.368064638692886e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.865022730082272e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.286272011697292e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.865022730082272e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0004679542325902,287.3218078613281,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,288.5489501953125,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981612674891,5.649065215607152e-09,0.0009981555631384,-0.0138520253822207,0.0,0.0,0.0,-0.0076132998801767,60.0,0.1689654886722564,-0.0,-6.79298750583257e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.365111327497289e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.861913713393732e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.283975719474256e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.861912985797971e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004678067052736,287.321533203125,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,288.5491638183594,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612267539589766e-09,0.0009978408925235,-0.0137556260451674,0.0,0.0,0.0,-0.0075950575992465,60.0,0.168833389878273,-0.0,-6.78870435422141e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.365111327497289e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.861913713393732e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.283975719474256e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.861912985797971e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004678067052736,287.321533203125,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,288.5491638183594,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612267539589766e-09,0.0009978408925235,-0.0137556260451674,0.0,0.0,0.0,-0.0075950575992465,60.0,0.168833389878273,-0.0,-6.78870435422141e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.36409196583554e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.86083978204988e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677558026742,287.3212585449219,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,288.5493469238281,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599563035474375e-09,0.0009977321606129,-0.0137223433703184,0.0,0.0,0.0,-0.0075887590646743,60.0,0.1687392443418502,-0.0,-6.787226425331029e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.36409196583554e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.86083978204988e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677558026742,287.3212585449219,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,288.5493469238281,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599563035474375e-09,0.0009977321606129,-0.0137223433703184,0.0,0.0,0.0,-0.0075887590646743,60.0,0.1687392443418502,-0.0,-6.787226425331029e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
