time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.23794219084084e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004648502799682,287.3134155273437,294.1499938964844,287.54998779296875,286.9135437011719,287.5111694335937,288.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1647486686706543,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.23794219084084e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004648502799682,287.3134155273437,294.1499938964844,287.54998779296875,286.9135437011719,287.5111694335937,288.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1647486686706543,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.23831108189188e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.80008699116297e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.0004648739413823,287.3133239746094,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,288.54998779296875,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1647010594606399,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.30664609768428e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.800346742849796e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,7.238503167172894e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.800346742849796e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004648862523026,287.3132629394531,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,288.54998779296875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1646789461374282,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0004649285983759,287.3131408691406,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,288.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1646113097667694,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0004649285983759,287.3131408691406,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,288.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1646113097667694,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.801726264413446e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.23952180123888e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004649517068173,287.3130798339844,294.1499938964844,287.54998779296875,286.89520263671875,287.5128479003906,288.54998779296875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1645782589912414,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,0.0004649765614885,287.3130187988281,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,288.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1645456999540329,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0004650307819247,287.3128967285156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,288.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1644820272922516,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0004650307819247,287.3128967285156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,288.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1644820272922516,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,9.804675937630236e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,0.0004650916380342,287.31280517578125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,288.5500183105469,287.30889892578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1645067483186721,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,9.804675937630236e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.050000000745058,0.0004650916380342,287.31280517578125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,288.5500183105469,287.30889892578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1645067483186721,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.6342858076095581,0.050000000745058,0.0408419147133827,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.6342858076095581,0.050000000745058,0.0430085025727748,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.6342858076095581,0.050000000745058,0.0317659340798854,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.6342858076095581,0.050000000745058,0.0430085025727748,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.6342858076095581,0.050000000745058,0.2040138244628906,287.31866455078125,291.1499938964844,287.5506896972656,286.8685607910156,294.0057373046875,296.7148742675781,287.41912841796875,1.0,0.1097078472375869,0.011307050473988,0.011307050473988,1.0,1.0,-0.4351177811622619,8.387461889469705e-07,0.4351169466972351,-0.1303053200244903,0.0,0.0,0.0,10.185968399047852,60.0,910.9627075195312,-0.0,12.279134750366213,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.6315867900848389,0.050000000745058,0.0452352799475193,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.6315867900848389,0.050000000745058,0.0476349256932735,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.6315867900848389,0.050000000745058,0.0351829938590526,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.6315867900848389,0.050000000745058,0.0476349256932735,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.6315867900848389,0.050000000745058,0.2259595841169357,287.8639221191406,291.1499938964844,287.552734375,286.8656616210937,294.88494873046875,298.84161376953125,288.36669921875,1.0,0.121090292930603,0.0226141009479761,0.0226141009479761,1.0,1.0,-0.4819889068603515,3.421027486183448e-06,0.481985479593277,-0.1414731442928314,0.0,0.0,0.0,12.499800682067873,60.0,1888.512451171875,-0.0,16.680004119873047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0456797331571579,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0481029599905014,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0355286821722984,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0481029599905014,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.2281797230243683,289.5284729003906,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,298.8914794921875,289.831298828125,1.0,0.1406020820140838,0.0452282018959522,0.0452282018959522,1.0,1.0,-0.4867265820503235,3.5111232136841863e-05,0.4866914749145508,-0.1424982398748397,0.0,0.0,0.0,20.01195335388184,60.0,1839.101806640625,-0.0,23.190216064453125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0456797331571579,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0481029599905014,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0355286821722984,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.0481029599905014,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.571152925491333,0.050000000745058,0.2281797230243683,289.5284729003906,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,298.8914794921875,289.831298828125,1.0,0.1406020820140838,0.0452282018959522,0.0452282018959522,1.0,1.0,-0.4867265820503235,3.5111232136841863e-05,0.4866914749145508,-0.1424982398748397,0.0,0.0,0.0,20.01195335388184,60.0,1839.101806640625,-0.0,23.190216064453125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.5493771433830261,0.050000000745058,0.0458169616758823,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.5493771433830261,0.050000000745058,0.048247467726469,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.5493771433830261,0.050000000745058,0.0356354154646396,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.5493771433830261,0.050000000745058,0.048247467726469,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.5493771433830261,0.050000000745058,0.2288652062416076,290.0921325683594,291.1499938964844,287.5666198730469,286.8645324707031,294.8523864746094,298.8682861328125,290.3525390625,1.0,0.1490107327699661,0.056535255163908,0.056535255163908,1.0,1.0,-0.4881888628005981,9.817652608035132e-05,0.4880906939506531,-0.1427432894706726,0.0,0.0,0.0,23.67932510375977,60.0,1665.4554443359375,-0.0,26.34467887878418,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5325515866279602,0.050000000745058,0.0459483973681926,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5325515866279602,0.050000000745058,0.048385877162218,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5325515866279602,0.050000000745058,0.03573764488101,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5325515866279602,0.050000000745058,0.048385877162218,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5325515866279602,0.050000000745058,0.2295217663049698,290.59112548828125,291.1499938964844,287.5736999511719,286.8665771484375,294.8424987792969,298.8505249023437,290.8282165527344,1.0,0.1565782278776168,0.2452282011508941,0.2452282011508941,0.997330605983734,1.0,-0.489589661359787,0.0322438180446624,0.4573458433151245,-0.1110351979732513,0.0,0.0,0.0,27.19866752624512,60.0,1497.213623046875,-0.0,29.378320693969727,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0461884811520576,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0486386977136135,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0359243750572204,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0486386977136135,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.2307210266590118,291.4649963378906,291.1499938964844,287.59136962890625,286.8740539550781,294.2264709472656,298.8283996582031,291.6554260253906,1.0,0.1694000661373138,0.6226140856742859,0.6226140856742859,0.9919918775558472,1.0,-0.4921480119228363,0.1854559630155563,0.3066920638084411,0.0409995540976524,0.0,0.0,0.0,33.63977813720703,60.0,1120.1324462890625,-0.0,34.94498825073242,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0461884811520576,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0486386977136135,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0359243750572204,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.0486386977136135,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5096174478530884,0.050000000745058,0.2307210266590118,291.4649963378906,291.1499938964844,287.59136962890625,286.8740539550781,294.2264709472656,298.8283996582031,291.6554260253906,1.0,0.1694000661373138,0.6226140856742859,0.6226140856742859,0.9919918775558472,1.0,-0.4921480119228363,0.1854559630155563,0.3066920638084411,0.0409995540976524,0.0,0.0,0.0,33.63977813720703,60.0,1120.1324462890625,-0.0,34.94498825073242,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.0463924072682857,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.048853438347578,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.0360829830169677,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.048853438347578,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.2317396700382232,291.97564697265625,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,298.8185729980469,292.0544128417969,1.0,0.1795559674501419,1.0,1.0,0.9866531491279602,1.0,-0.4943208694458008,0.2150377929210662,0.2792830765247345,0.0700732991099357,0.0,0.0,0.0,39.09815216064453,60.0,570.8655395507812,-0.0,39.73973846435547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.0463924072682857,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.048853438347578,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.0360829830169677,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.048853438347578,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9583435058594,0.4955008029937744,0.050000000745058,0.2317396700382232,291.97564697265625,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,298.8185729980469,292.0544128417969,1.0,0.1795559674501419,1.0,1.0,0.9866531491279602,1.0,-0.4943208694458008,0.2150377929210662,0.2792830765247345,0.0700732991099357,0.0,0.0,0.0,39.09815216064453,60.0,570.8655395507812,-0.0,39.73973846435547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000427246094,0.4878839552402496,0.050000000745058,0.0465236417949199,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000427246094,0.4878839552402496,0.050000000745058,0.04899163544178,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000427246094,0.4878839552402496,0.050000000745058,0.0361850559711456,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000427246094,0.4878839552402496,0.050000000745058,0.04899163544178,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000427246094,0.4878839552402496,0.050000000745058,0.2323952317237854,292.21533203125,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,298.8153076171875,292.2932434082031,1.0,0.185781717300415,1.0,1.0,0.987192451953888,1.0,-0.4957193434238434,0.2157236933708191,0.2799956202507019,0.0705417245626449,0.0,0.0,0.0,42.60879898071289,60.0,429.14935302734375,-0.0,42.85099029541016,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.4858264923095703,0.050000000745058,0.0465610325336456,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.4858264923095703,0.050000000745058,0.0490310117602348,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.4858264923095703,0.050000000745058,0.0362141393125057,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.4858264923095703,0.050000000745058,0.0490310117602348,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.4858264923095703,0.050000000745058,0.2325820028781891,292.2901611328125,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,298.8147888183594,292.36590576171875,1.0,0.1875147521495819,1.0,1.0,0.987362802028656,1.0,-0.4961177706718445,0.2158780992031097,0.2802396714687347,0.0706404671072959,0.0,0.0,0.0,43.60908889770508,48.0,399.7448425292969,-0.0,43.74060821533203,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0466030314564704,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0490752384066581,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0362468026578426,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0490752384066581,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.2327917963266372,292.5679016113281,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,298.8148193359375,292.6274108886719,1.0,0.1889576017856598,1.0,1.0,0.9880724549293518,1.0,-0.4965656399726867,0.2159972488880157,0.280568391084671,0.0708445832133293,0.0,0.0,0.0,44.7341423034668,36.0,301.64501953125,-0.0,44.74277114868164,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0466030314564704,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0490752384066581,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0362468026578426,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.0490752384066581,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556030273437,0.4835473597049713,0.050000000745058,0.2327917963266372,292.5679016113281,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,298.8148193359375,292.6274108886719,1.0,0.1889576017856598,1.0,1.0,0.9880724549293518,1.0,-0.4965656399726867,0.2159972488880157,0.280568391084671,0.0708445832133293,0.0,0.0,0.0,44.7341423034668,36.0,301.64501953125,-0.0,44.74277114868164,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67120361328125,0.4847638010978699,0.050000000745058,0.0465805567800998,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.67120361328125,0.4847638010978699,0.050000000745058,0.0490515679121017,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.67120361328125,0.4847638010978699,0.050000000745058,0.0362293198704719,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67120361328125,0.4847638010978699,0.050000000745058,0.0490515679121017,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67120361328125,0.4847638010978699,0.050000000745058,0.2326795160770416,292.6819763183594,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,298.8158264160156,292.7338256835937,1.0,0.1877646297216415,1.0,1.0,0.9884272813796996,1.0,-0.496326208114624,0.2158564180135727,0.2804698050022125,0.0708675235509872,0.0,0.0,0.0,44.13413238525391,36.0,262.8768615722656,-0.0,44.207984924316406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0465347468852996,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0490033291280269,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0361936911940574,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.0490033291280269,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77197265625,0.4872691035270691,0.050000000745058,0.2324507087469101,292.7813415527344,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,298.8172607421875,292.82647705078125,1.0,0.1854855567216873,1.0,1.0,0.9576392769813538,1.0,-0.4958381950855255,0.2160994112491607,0.2797387838363647,0.0713382288813591,0.0,0.0,0.0,42.91035842895508,25.0,228.4665985107422,-0.0,43.11890411376953,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933308362960815,0.050000000745058,0.0464284159243106,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933308362960815,0.050000000745058,0.048891358077526,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933308362960815,0.050000000745058,0.0361109897494316,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933308362960815,0.050000000745058,0.048891358077526,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933308362960815,0.050000000745058,0.2319195568561554,292.9111633300781,289.6499938964844,287.7318725585937,286.9642944335937,293.4045715332031,298.8202209472656,292.94659423828125,1.0,0.1802487075328827,1.0,1.0,0.9090813398361206,1.0,-0.4947052597999573,0.2166586816310882,0.278046578168869,0.0723538175225257,0.0,0.0,0.0,40.06892776489258,25.0,180.1964569091797,-0.0,40.59823989868164,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954165518283844,0.050000000745058,0.0463937744498252,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954165518283844,0.050000000745058,0.0488548800349235,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954165518283844,0.050000000745058,0.0360840484499931,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954165518283844,0.050000000745058,0.0488548800349235,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954165518283844,0.050000000745058,0.2317465245723724,292.9408264160156,289.1499938964844,287.7398986816406,286.97003173828125,293.401611328125,298.8210754394531,292.9739685058594,1.0,0.1785192638635635,1.0,1.0,0.8960632681846619,1.0,-0.4943361580371856,0.2168568521738052,0.2774793207645416,0.0726919993758201,0.0,0.0,0.0,39.1431770324707,25.0,168.58026123046875,-0.0,39.77941131591797,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002288818359375,0.050000000745058,0.046318233013153,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002288818359375,0.050000000745058,0.0487753301858902,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002288818359375,0.050000000745058,0.0360252931714057,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002288818359375,0.050000000745058,0.0487753301858902,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002288818359375,0.050000000745058,0.2313691675662994,293.0185546875,289.1499938964844,287.7647399902344,286.988037109375,293.38818359375,298.8238525390625,293.0454406738281,1.0,0.1749719977378845,1.0,1.0,0.8570689558982849,1.0,-0.4935311079025268,0.2178393602371215,0.2756917476654053,0.0740188583731651,0.0,0.0,0.0,37.12481689453125,25.0,136.53253173828125,-0.0,37.99834442138672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027452111244202,0.050000000745058,0.0462812222540378,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027452111244202,0.050000000745058,0.0487363561987876,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027452111244202,0.050000000745058,0.0359965041279792,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027452111244202,0.050000000745058,0.0487363561987876,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027452111244202,0.050000000745058,0.2311842888593673,293.05645751953125,288.6499938964844,287.7796325683594,286.9989624023437,293.37646484375,298.82550048828125,293.0800476074219,1.0,0.1731344312429428,1.0,1.0,0.83448725938797,1.0,-0.4931367039680481,0.2186597436666488,0.274476945400238,0.0750228017568588,0.0,0.0,0.0,36.13608932495117,25.0,119.42804718017578,-0.0,37.127960205078125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0461960658431053,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0359302721917629,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.2307589203119278,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.119140625,298.8300170898437,293.1370544433594,1.0,0.1688335090875625,1.0,1.0,0.6725483536720276,1.0,-0.4922292828559875,0.2346081882715225,0.2576210796833038,0.09137574583292,0.0,0.0,0.0,33.8636474609375,25.0,37.48025894165039,-0.0,35.134727478027344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0461960658431053,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0359302721917629,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.0486466810107231,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269836425781,0.5090206265449524,0.050000000745058,0.2307589203119278,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.119140625,298.8300170898437,293.1370544433594,1.0,0.1688335090875625,1.0,1.0,0.6725483536720276,1.0,-0.4922292828559875,0.2346081882715225,0.2576210796833038,0.09137574583292,0.0,0.0,0.0,33.8636474609375,25.0,37.48025894165039,-0.0,35.134727478027344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0461291149258613,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.035878200083971,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.2304244935512542,293.0902709960937,287.6499938964844,287.8667907714844,287.0642395019531,292.10357666015625,298.8339233398437,293.0491027832031,1.0,0.1653958410024643,1.0,1.0,0.5106094479560852,1.0,-0.4915158450603485,0.2915935218334198,0.1999223083257675,0.1485390812158584,0.0,0.0,0.0,32.083580017089844,25.0,-205.17498779296875,-0.0,33.58522033691406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
