time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0461291149258613,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.035878200083971,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.0485761798918247,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.5145180821418762,0.050000000745058,0.2304244935512542,293.0902709960937,287.6499938964844,287.8667907714844,287.0642395019531,292.10357666015625,298.8339233398437,293.0491027832031,1.0,0.1653958410024643,1.0,1.0,0.5106094479560852,1.0,-0.4915158450603485,0.2915935218334198,0.1999223083257675,0.1485390812158584,0.0,0.0,0.0,32.083580017089844,25.0,-205.17498779296875,-0.0,33.58522033691406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98651123046875,0.5451169013977051,0.050000000745058,0.0458475425839424,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.98651123046875,0.5451169013977051,0.050000000745058,0.0482796728610992,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98651123046875,0.5451169013977051,0.050000000745058,0.0356592014431953,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98651123046875,0.5451169013977051,0.050000000745058,0.0482796728610992,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.98016357421875,0.6350674033164978,0.1432729214429855,0.3448441922664642,292.969482421875,287.6499938964844,287.8899841308594,287.0819091796875,291.1737670898437,298.8351745605469,292.8785400390625,1.0,0.1654885709285736,1.0,1.0,0.429639995098114,1.0,-0.6272087097167969,0.4316721260547638,0.1955365687608719,0.2516376972198486,0.0,0.0,0.0,25.59734344482422,25.0,-459.0441284179688,-0.0,41.37919998168945,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6108703613281,0.6958029866218567,0.050000000745058,0.0452421456575393,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61083984375,0.6958029866218567,0.050000000745058,0.0476421602070331,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.61083984375,0.6958029866218567,0.050000000745058,0.0351883359253406,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6108093261719,0.6958029866218567,0.050000000745058,0.0476421602070331,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.50146484375,0.9601126313209534,0.1447962522506714,0.5875978469848633,292.4980163574219,287.1499938964844,287.9136657714844,287.1000366210937,290.1927185058594,298.8122863769531,292.322021484375,1.0,0.17096708714962,1.0,1.0,0.3437120020389557,1.0,-0.916816473007202,0.7170314788818359,0.1997849494218826,0.4810807108879089,0.0,0.0,0.0,12.35407257080078,25.0,-1073.4088134765625,-0.0,63.077125549316406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48565673828125,0.952231228351593,0.1367213726043701,0.1175782233476638,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61236572265625,0.690269410610199,0.050000000745058,0.0476517230272293,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61236572265625,0.690269410610199,0.133841872215271,0.0351953990757465,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61236572265625,0.690269410610199,0.050000000745058,0.0476517230272293,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4891052246094,0.920620322227478,0.1455105692148208,0.5377170443534851,291.4764404296875,287.1499938964844,287.951904296875,287.1295166015625,288.8857116699219,298.7533264160156,291.3111877441406,1.0,0.1755540668964386,1.0,1.0,0.2081889808177948,1.0,-0.9430084228515624,0.8598682880401611,0.0831401497125625,0.6185405850410461,0.0,0.0,0.0,12.926793098449709,25.0,-1531.862548828125,-0.0,68.52964782714844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9637216329574584,0.1349908262491226,0.1215615719556808,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.690428614616394,0.050000000745058,0.0476513840258121,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892761230469,0.8403132557868958,0.1343083530664444,0.0640121772885322,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.690428614616394,0.050000000745058,0.0476513840258121,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.9038307070732116,0.1457780301570892,0.5114398002624512,291.210693359375,286.6499938964844,287.9623107910156,287.1375732421875,288.663818359375,298.7391662597656,291.0516967773437,1.0,0.1767731308937072,1.0,1.0,0.1718560010194778,1.0,-0.9508352279663086,0.8878850340843201,0.0629502236843109,0.644993007183075,0.0,0.0,0.0,13.0144624710083,45.0,-1570.298583984375,-0.0,70.05465698242188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56988525390625,0.9663403630256652,0.1307959407567978,0.1195165365934372,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.593505859375,0.9155114889144896,0.1309667527675628,0.1088978052139282,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57098388671875,0.962843894958496,0.1314298212528228,0.0919675007462501,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69366455078125,0.6965433359146118,0.050000000745058,0.0476402752101421,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908508300781,0.8800100088119507,0.1467361748218536,0.4614275097846985,290.5619812011719,286.6499938964844,287.9891357421875,287.1583557128906,288.05047607421875,298.7074279785156,290.4090576171875,1.0,0.1838546693325042,1.0,1.0,0.0794076696038246,1.0,-0.9953835606575012,0.9922202229499816,0.0031633365433663,0.7404120564460754,0.0,0.0,0.0,13.278289794921877,45.0,-1636.447265625,-0.0,78.74047088623047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.9658359289169312,0.1277490258216858,0.1165782660245895,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205993652344,0.9646628499031068,0.1284135282039642,0.1223206967115402,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01959228515625,0.967318058013916,0.1284771263599395,0.0910894051194191,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04852294921875,0.9030844569206238,0.1239058300852775,0.1024853065609932,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428161621094,0.8737278580665588,0.1475720256567001,0.4413587152957916,290.0083312988281,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,298.6825866699219,289.886962890625,1.0,0.1920710951089859,1.0,1.0,0.0,1.0,-1.048643708229065,1.0486416816711426,1.9677954696817324e-06,0.7865723371505737,0.0,0.0,0.0,13.693764686584473,65.0,-1532.7711181640625,-0.0,90.20368194580078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33984375,0.931688129901886,0.1238067597150802,0.1124167144298553,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.9334631562232972,0.1243307292461395,0.1189617067575454,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.934001088142395,0.1246104389429092,0.0879953280091285,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3414611816406,0.9177720546722412,0.1185734122991561,0.1138815432786941,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.337158203125,0.9123364090919496,0.1473416239023208,0.5318301320075989,289.3245849609375,286.1499938964844,288.0556030273437,287.2101745605469,288.0531005859375,298.62628173828125,289.2557373046875,1.0,0.2114763110876083,1.0,1.0,0.0,1.0,-1.1615656614303589,1.1615644693374634,1.1762455187636078e-06,0.8779747486114502,0.0,0.0,0.0,15.88274383544922,65.0,-1133.095947265625,-0.0,120.41438293457033,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23492431640625,0.9296462535858154,0.1231395527720451,0.1118484735488891,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2347106933594,0.9313162565231324,0.123667687177658,0.1183261200785636,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2346496582031,0.9320048689842224,0.1239826008677482,0.087561547756195,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366638183594,0.9149330854415894,0.117654837667942,0.1130269020795822,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352905273437,0.9299227595329284,0.1469145715236663,0.5591330528259277,289.222412109375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,298.61151123046875,289.1605529785156,1.0,0.2158621400594711,1.0,1.0,0.0,1.0,-1.187928557395935,1.1879273653030396,1.2214142088851077e-06,0.8987269997596741,0.0,0.0,0.0,16.255435943603516,85.0,-1063.953125,-0.0,128.45864868164062,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7759089469909668,0.1192546710371971,0.108756422996521,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.7774838209152222,0.1201004013419151,0.1152117550373077,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7782520055770874,0.1204276382923126,0.0853425189852714,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.7621367573738098,0.1127615272998809,0.1085681617259979,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552490234375,0.8225312829017639,0.1418735831975937,0.6466331481933594,288.75067138671875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,298.5048828125,288.7211303710937,1.0,0.2449519485235214,1.0,1.0,0.0,1.0,-1.277579665184021,1.277578353881836,1.3858289094059728e-06,0.9718309044837952,0.0,0.0,0.0,27.86083602905273,73.0,-663.6094970703125,-0.0,179.4729461669922,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7759089469909668,0.1192546710371971,0.108756422996521,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.7774838209152222,0.1201004013419151,0.1152117550373077,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7782520055770874,0.1204276382923126,0.0853425189852714,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.7621367573738098,0.1127615272998809,0.1085681617259979,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552490234375,0.8225312829017639,0.1418735831975937,0.6466331481933594,288.75067138671875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,298.5048828125,288.7211303710937,1.0,0.2449519485235214,1.0,1.0,0.0,1.0,-1.277579665184021,1.277578353881836,1.3858289094059728e-06,0.9718309044837952,0.0,0.0,0.0,27.86083602905273,73.0,-663.6094970703125,-0.0,179.4729461669922,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.721164882183075,0.1175019815564155,0.1074085980653762,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246032714844,0.7230094075202942,0.1186258941888809,0.1140341609716415,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7235317230224609,0.118853360414505,0.084420807659626,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.7077298760414124,0.11072488874197,0.1068322882056236,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.7611590027809143,0.1395608484745025,0.6366879343986511,288.6187438964844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,298.4578857421875,288.5969543457031,1.0,0.2535482048988342,1.0,1.0,0.0,1.0,-1.2594183683395386,1.259416937828064,1.3515397085939185e-06,0.9571778178215028,0.0,0.0,0.0,36.26210021972656,73.0,-496.3040466308594,-0.0,191.61642456054688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6912479400634766,0.1160418838262558,0.1061965972185134,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6938594579696655,0.1174407377839088,0.1130205243825912,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6942123174667358,0.117551252245903,0.0835959091782569,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6766254901885986,0.1090210303664207,0.1053072288632392,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242004394531,0.7315589189529419,0.1377657800912857,0.6286463141441345,288.52166748046875,286.25,288.169189453125,287.2992248535156,288.16680908203125,298.4192810058594,288.5054016113281,1.0,0.2595369517803192,1.0,1.0,0.0,1.0,-1.244270086288452,1.244268774986267,1.323348556070414e-06,0.9449259638786316,0.0,0.0,0.0,42.25982284545898,61.0,-367.1881713867188,-0.0,199.319076538086,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6630545258522034,0.1139707118272781,0.1043402031064033,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6665328145027161,0.1158529371023178,0.1115453317761421,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6664076447486877,0.1157312616705894,0.082342579960823,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6485497951507568,0.1064966768026351,0.1029147505760192,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.704020082950592,0.1353837251663208,0.6174951791763306,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,298.361572265625,288.3926086425781,1.0,0.2652123868465423,1.0,1.0,0.0,1.0,-1.2225048542022705,1.2225035429000854,1.2835012057621498e-06,0.9272871017456056,0.0,0.0,0.0,48.81451416015625,49.0,-190.7338714599609,-0.0,205.7244567871093,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6630545258522034,0.1139707118272781,0.1043402031064033,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6665328145027161,0.1158529371023178,0.1115453317761421,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6664076447486877,0.1157312616705894,0.082342579960823,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6485497951507568,0.1064966768026351,0.1029147505760192,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.704020082950592,0.1353837251663208,0.6174951791763306,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,298.361572265625,288.3926086425781,1.0,0.2652123868465423,1.0,1.0,0.0,1.0,-1.2225048542022705,1.2225035429000854,1.2835012057621498e-06,0.9272871017456056,0.0,0.0,0.0,48.81451416015625,49.0,-190.7338714599609,-0.0,205.7244567871093,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6571102142333984,0.1128283143043518,0.1031623631715774,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.661347508430481,0.1151038035750389,0.1106972247362136,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6608055233955383,0.1147729381918907,0.0815657377243042,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419879794120789,0.1049126833677291,0.1012544631958007,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6977166533470154,0.1341637372970581,0.6110619306564331,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,298.3226928710937,288.3435974121094,1.0,0.2646521627902984,1.0,1.0,0.0,1.0,-1.2094224691390991,1.209421157836914,1.259908117390296e-06,0.9166486859321594,0.0,0.0,0.0,49.7674674987793,37.0,-85.04711151123047,-0.0,203.29000854492188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6571102142333984,0.1128283143043518,0.1031623631715774,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.661347508430481,0.1151038035750389,0.1106972247362136,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6608055233955383,0.1147729381918907,0.0815657377243042,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419879794120789,0.1049126833677291,0.1012544631958007,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6977166533470154,0.1341637372970581,0.6110619306564331,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,298.3226928710937,288.3435974121094,1.0,0.2646521627902984,1.0,1.0,0.0,1.0,-1.2094224691390991,1.209421157836914,1.259908117390296e-06,0.9166486859321594,0.0,0.0,0.0,49.7674674987793,37.0,-85.04711151123047,-0.0,203.29000854492188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6642149686813354,0.1123542413115501,0.1024925261735916,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692962050437927,0.1149588674306869,0.1103167906403541,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6683446168899536,0.1144376024603843,0.081148937344551,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.647604763507843,0.1040072441101074,0.100138172507286,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057574391365051,0.133714273571968,0.6077382564544678,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,298.29638671875,288.334228515625,1.0,0.2597354054450989,1.0,1.0,0.0,1.0,-1.2023299932479858,1.2023288011550903,1.247210320798331e-06,0.9108469486236572,0.0,0.0,0.0,46.81764221191406,25.0,-21.595611572265625,-0.0,194.8906707763672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6642149686813354,0.1123542413115501,0.1024925261735916,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692962050437927,0.1149588674306869,0.1103167906403541,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6683446168899536,0.1144376024603843,0.081148937344551,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.647604763507843,0.1040072441101074,0.100138172507286,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057574391365051,0.133714273571968,0.6077382564544678,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,298.29638671875,288.334228515625,1.0,0.2597354054450989,1.0,1.0,0.0,1.0,-1.2023299932479858,1.2023288011550903,1.247210320798331e-06,0.9108469486236572,0.0,0.0,0.0,46.81764221191406,25.0,-21.595611572265625,-0.0,194.8906707763672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830708384513855,0.1123411580920219,0.1021800190210342,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890566349029541,0.1152328476309776,0.1102682054042816,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876764893531799,0.1145342960953712,0.0809868425130844,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642895936965942,0.1035761982202529,0.0994103401899337,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246354222297668,0.133766695857048,0.6064388751983643,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,298.2784423828125,288.3492126464844,1.0,0.2517179548740387,1.0,1.0,0.0,1.0,-1.1992672681808472,1.1992660760879517,1.2417214065862936e-06,0.908302366733551,0.0,0.0,0.0,41.26767349243164,25.0,16.448514938354492,-0.0,182.5664520263672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830708384513855,0.1123411580920219,0.1021800190210342,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890566349029541,0.1152328476309776,0.1102682054042816,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876764893531799,0.1145342960953712,0.0809868425130844,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642895936965942,0.1035761982202529,0.0994103401899337,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246354222297668,0.133766695857048,0.6064388751983643,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,298.2784423828125,288.3492126464844,1.0,0.2517179548740387,1.0,1.0,0.0,1.0,-1.1992672681808472,1.1992660760879517,1.2417214065862936e-06,0.908302366733551,0.0,0.0,0.0,41.26767349243164,25.0,16.448514938354492,-0.0,182.5664520263672,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6929352879524231,0.1124585568904876,0.1021618917584419,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992842555046082,0.1154829710721969,0.1103776469826698,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6977083086967468,0.114700049161911,0.0810078456997871,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6732401847839355,0.1034903898835182,0.0991969779133796,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337582111358643,0.1339217871427536,0.6065123081207275,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,298.2716369628906,288.3626403808594,1.0,0.2486374527215957,1.0,1.0,0.0,1.0,-1.1992331743240356,1.1992318630218506,1.241627728632011e-06,0.908234179019928,0.0,0.0,0.0,38.88509368896485,25.0,29.207618713378903,-0.0,177.69419860839844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021993398666382,0.1126347929239273,0.102218396961689,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088439464569092,0.115787573158741,0.110560618340969,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070906162261963,0.1149218901991844,0.081084631383419,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817708015441895,0.1034684032201767,0.0990665927529335,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423856258392334,0.1341362297534942,0.6069651246070862,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,298.26593017578125,288.3788757324219,1.0,0.2459888607263565,1.0,1.0,0.0,1.0,-1.199999213218689,1.199997901916504,1.2429547950887354e-06,0.9088166356086732,0.0,0.0,0.0,36.885963439941406,25.0,38.99703598022461,-0.0,173.8517608642578,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190922498703003,0.1131184697151184,0.1024900749325752,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7256016731262207,0.1165172457695007,0.1110827550292015,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7237052917480469,0.1154888197779655,0.0813560038805008,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.698166012763977,0.1035688892006874,0.0989861264824867,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593334317207336,0.1346885859966278,0.6086440086364746,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,298.2568054199219,288.41717529296875,1.0,0.2418238967657089,1.0,1.0,0.0,1.0,-1.203195571899414,1.2031943798065186,1.2485701290643192e-06,0.9113292098045348,0.0,0.0,0.0,33.61092758178711,25.0,52.08613586425781,-0.0,168.13720703125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190922498703003,0.1131184697151184,0.1024900749325752,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7256016731262207,0.1165172457695007,0.1110827550292015,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7237052917480469,0.1154888197779655,0.0813560038805008,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.698166012763977,0.1035688892006874,0.0989861264824867,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593334317207336,0.1346885859966278,0.6086440086364746,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,298.2568054199219,288.41717529296875,1.0,0.2418238967657089,1.0,1.0,0.0,1.0,-1.203195571899414,1.2031943798065186,1.2485701290643192e-06,0.9113292098045348,0.0,0.0,0.0,33.61092758178711,25.0,52.08613586425781,-0.0,168.13720703125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334317564964294,0.1137273535132408,0.1029148623347282,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404496073722839,0.1173586845397949,0.1117532178759574,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738200843334198,0.1161692887544632,0.0817385613918304,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130525708198547,0.1038080304861068,0.099080890417099,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755789160728455,0.1353431344032287,0.6110008358955383,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,298.2499084472656,288.4601745605469,1.0,0.2388729155063629,1.0,1.0,0.0,1.0,-1.207911729812622,1.207910418510437,1.2569164482556516e-06,0.9150736927986144,0.0,0.0,0.0,31.10455894470215,25.0,59.26680374145508,-0.0,164.42823791503906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334317564964294,0.1137273535132408,0.1029148623347282,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404496073722839,0.1173586845397949,0.1117532178759574,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738200843334198,0.1161692887544632,0.0817385613918304,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130525708198547,0.1038080304861068,0.099080890417099,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755789160728455,0.1353431344032287,0.6110008358955383,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,298.2499084472656,288.4601745605469,1.0,0.2388729155063629,1.0,1.0,0.0,1.0,-1.207911729812622,1.207910418510437,1.2569164482556516e-06,0.9150736927986144,0.0,0.0,0.0,31.10455894470215,25.0,59.26680374145508,-0.0,164.42823791503906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455493211746216,0.1143641769886016,0.1034004688262939,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532875537872314,0.118198461830616,0.1124592423439025,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506328225135803,0.116860456764698,0.0821564123034477,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.724466860294342,0.1041122078895568,0.099276103079319,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894569635391235,0.1359921097755432,0.6135185360908508,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,298.2447814941406,288.5017395019531,1.0,0.2369857430458068,1.0,1.0,0.0,1.0,-1.213099718093872,1.213098406791687,1.2661537311942084e-06,0.9192084670066832,0.0,0.0,0.0,29.3208236694336,25.0,62.53311920166016,-0.0,162.3214874267578,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465678453445435,0.1144222617149353,0.1034460514783859,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543712854385376,0.1182736530900001,0.1125236824154853,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516798377037048,0.1169227063655853,0.0821949765086174,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253830432891846,0.1041415780782699,0.0992968454957008,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.790606677532196,0.1360496580600738,0.6137474775314331,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,298.2443542480469,288.50537109375,1.0,0.2368522733449936,1.0,1.0,0.0,1.0,-1.2135777473449707,1.2135764360427856,1.2670075193454975e-06,0.9195899367332458,0.0,0.0,0.0,29.1850700378418,25.0,62.70819854736328,-0.0,162.18540954589844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587765455245972,0.1151800453662872,0.1040546521544456,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673677802085876,0.1192369163036346,0.1133626252412796,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642162442207336,0.117724671959877,0.0827018022537231,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360846400260925,0.1045424938201904,0.0995994061231613,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040651082992554,0.1367769986391067,0.6167005896568298,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,298.23974609375,288.5511779785156,1.0,0.2355423271656036,1.0,1.0,0.0,1.0,-1.2198313474655151,1.21983003616333,1.278216700484336e-06,0.92458575963974,0.0,0.0,0.0,27.71473693847656,25.0,63.726470947265625,-0.0,161.02786254882812,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587765455245972,0.1151800453662872,0.1040546521544456,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673677802085876,0.1192369163036346,0.1133626252412796,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642162442207336,0.117724671959877,0.0827018022537231,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360846400260925,0.1045424938201904,0.0995994061231613,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040651082992554,0.1367769986391067,0.6167005896568298,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,298.23974609375,288.5511779785156,1.0,0.2355423271656036,1.0,1.0,0.0,1.0,-1.2198313474655151,1.21983003616333,1.278216700484336e-06,0.92458575963974,0.0,0.0,0.0,27.71473693847656,25.0,63.726470947265625,-0.0,161.02786254882812,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7645019888877869,0.1155780628323555,0.1043822839856147,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734502553939819,0.1197313740849495,0.1138009056448936,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700751423835754,0.1181391179561615,0.0829694494605064,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409997582435608,0.1047629714012146,0.0997763127088546,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100643754005432,0.1371421962976455,0.6182168126106262,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,298.2376708984375,288.57391357421875,1.0,0.2351020127534866,1.0,1.0,0.0,1.0,-1.2231042385101318,1.2231030464172363,1.2841121588280655e-06,0.9272037148475648,0.0,0.0,0.0,27.115896224975582,25.0,63.584251403808594,-0.0,160.77127075195312,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699623107910156,0.115986943244934,0.104723036289215,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792354822158813,0.1202322095632553,0.1142488643527031,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756445407867432,0.1185605823993682,0.0832446366548538,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.745663046836853,0.1049946025013923,0.0999674126505851,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154527544975281,0.1375058591365814,0.6197441220283508,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,298.2357482910156,288.5964050292969,1.0,0.2347797751426696,1.0,1.0,0.0,1.0,-1.226443886756897,1.226442575454712,1.2901480204163818e-06,0.9298770427703856,0.0,0.0,0.0,26.59258460998535,25.0,63.107757568359375,-0.0,160.6902618408203,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780066192150116,0.116833209991455,0.1054384708404541,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898884415626526,0.1212482973933219,0.1151674315333366,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858934998512268,0.119420476257801,0.0838133469223976,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542773485183716,0.1054868176579475,0.1003858968615531,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248756527900696,0.1382234245538711,0.6227983832359314,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,298.23211669921875,288.6402893066406,1.0,0.2344298362731933,1.0,1.0,0.0,1.0,-1.2332563400268557,1.2332550287246704,1.3025236285102435e-06,0.9353361129760742,0.0,0.0,0.0,25.73609161376953,25.0,61.35105514526367,-0.0,160.96388244628906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780066192150116,0.116833209991455,0.1054384708404541,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898884415626526,0.1212482973933219,0.1151674315333366,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858934998512268,0.119420476257801,0.0838133469223976,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542773485183716,0.1054868176579475,0.1003858968615531,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248756527900696,0.1382234245538711,0.6227983832359314,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,298.23211669921875,288.6402893066406,1.0,0.2344298362731933,1.0,1.0,0.0,1.0,-1.2332563400268557,1.2332550287246704,1.3025236285102435e-06,0.9353361129760742,0.0,0.0,0.0,25.73609161376953,25.0,61.35105514526367,-0.0,160.96388244628906,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
