time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380340,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890711426734924,0.117712378501892,0.1061925143003463,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799312174320221,0.1222768127918243,0.116107702255249,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949544787406921,0.1202980950474739,0.084401398897171,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619697451591492,0.1060126051306724,0.1008456498384475,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329277634620667,0.1389218270778656,0.6258128881454468,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,298.228759765625,288.6822509765625,1.0,0.234395146369934,1.0,1.0,0.0,1.0,-1.2401663064956665,1.2401649951934814,1.3151634448149707e-06,0.9408811926841736,0.0,0.0,0.0,25.08599281311035,25.0,58.74510955810547,-0.0,161.7025604248047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890711426734924,0.117712378501892,0.1061925143003463,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799312174320221,0.1222768127918243,0.116107702255249,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949544787406921,0.1202980950474739,0.084401398897171,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619697451591492,0.1060126051306724,0.1008456498384475,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329277634620667,0.1389218270778656,0.6258128881454468,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,298.228759765625,288.6822509765625,1.0,0.234395146369934,1.0,1.0,0.0,1.0,-1.2401663064956665,1.2401649951934814,1.3151634448149707e-06,0.9408811926841736,0.0,0.0,0.0,25.08599281311035,25.0,58.74510955810547,-0.0,161.7025604248047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970476150512695,0.1186221614480018,0.106979914009571,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075716495513916,0.123312659561634,0.1170620992779731,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.802910566329956,0.1211899742484092,0.0850044786930084,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687989473342896,0.1065650582313537,0.1013387143611908,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398939371109009,0.1395957469940185,0.628752589225769,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,298.2256164550781,288.7221069335937,1.0,0.2345979511737823,1.0,1.0,0.0,1.0,-1.2471014261245728,1.2471001148223877,1.327934228356753e-06,0.946450412273407,0.0,0.0,0.0,24.59502220153809,25.0,56.03154373168945,-0.0,162.79161071777344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970476150512695,0.1186221614480018,0.106979914009571,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075716495513916,0.123312659561634,0.1170620992779731,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.802910566329956,0.1211899742484092,0.0850044786930084,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687989473342896,0.1065650582313537,0.1013387143611908,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398939371109009,0.1395957469940185,0.628752589225769,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,298.2256164550781,288.7221069335937,1.0,0.2345979511737823,1.0,1.0,0.0,1.0,-1.2471014261245728,1.2471001148223877,1.327934228356753e-06,0.946450412273407,0.0,0.0,0.0,24.59502220153809,25.0,56.03154373168945,-0.0,162.79161071777344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041152358055115,0.1195619106292724,0.1077994182705879,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814556360244751,0.1243539825081825,0.1180267110466957,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098151683807373,0.1220939755439758,0.0856199041008949,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748420238494873,0.1071378588676452,0.1018570587038993,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459429144859314,0.1402430981397628,0.6315969824790955,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,298.22320556640625,288.7608337402344,1.0,0.2349793165922165,1.0,1.0,0.0,1.0,-1.2540183067321775,1.254016995429993,1.3407527603703784e-06,0.9520045518875122,0.0,0.0,0.0,24.22674560546875,25.0,54.25664138793945,-0.0,164.14573669433594,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041152358055115,0.1195619106292724,0.1077994182705879,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814556360244751,0.1243539825081825,0.1180267110466957,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098151683807373,0.1220939755439758,0.0856199041008949,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748420238494873,0.1071378588676452,0.1018570587038993,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459429144859314,0.1402430981397628,0.6315969824790955,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,298.22320556640625,288.7608337402344,1.0,0.2349793165922165,1.0,1.0,0.0,1.0,-1.2540183067321775,1.254016995429993,1.3407527603703784e-06,0.9520045518875122,0.0,0.0,0.0,24.22674560546875,25.0,54.25664138793945,-0.0,164.14573669433594,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073371648788452,0.1200420930981636,0.1082199811935424,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176596760749817,0.1248768121004104,0.1185124292969703,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8128570318222046,0.1225504949688911,0.0859318003058433,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7776025533676147,0.1074317246675491,0.1021245867013931,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486680388450623,0.1405569314956665,0.6329814791679382,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,298.2221374511719,288.7799377441406,1.0,0.2352225482463836,1.0,1.0,0.0,1.0,-1.2574635744094849,1.2574622631072998,1.3471683359966846e-06,0.9547711610794068,0.0,0.0,0.0,24.079370498657227,25.0,53.64089584350586,-0.0,164.9018096923828,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103247880935669,0.1205289885401725,0.1086473539471626,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205662369728088,0.1254012584686279,0.1190004125237464,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156850337982178,0.1230101212859153,0.0862464308738708,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.780215859413147,0.1077323630452156,0.1023983359336853,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512204885482788,0.1408644467592239,0.6343410015106201,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,298.22088623046875,288.79888916015625,1.0,0.2354943007230758,1.0,1.0,0.0,1.0,-1.2609004974365234,1.2608991861343384,1.3535886864701752e-06,0.957531213760376,0.0,0.0,0.0,23.952028274536133,25.0,53.15654754638672,-0.0,165.70164489746094,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157540559768677,0.1215229257941246,0.1095219403505325,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259254097938538,0.1264556497335434,0.1199832260608673,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208504319190979,0.123938038945198,0.086883321404457,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850899696350098,0.1083576157689094,0.1029697135090828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558850884437561,0.1414616256952285,0.6369873285293579,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,298.2185974121094,288.8365478515625,1.0,0.2361079007387161,1.0,1.0,0.0,1.0,-1.2677569389343262,1.2677556276321411,1.3664583775607753e-06,0.9630382657051086,0.0,0.0,0.0,23.7462158203125,25.0,52.47632598876953,-0.0,167.41207885742188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157540559768677,0.1215229257941246,0.1095219403505325,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259254097938538,0.1264556497335434,0.1199832260608673,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208504319190979,0.123938038945198,0.086883321404457,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850899696350098,0.1083576157689094,0.1029697135090828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558850884437561,0.1414616256952285,0.6369873285293579,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,298.2185974121094,288.8365478515625,1.0,0.2361079007387161,1.0,1.0,0.0,1.0,-1.2677569389343262,1.2677556276321411,1.3664583775607753e-06,0.9630382657051086,0.0,0.0,0.0,23.7462158203125,25.0,52.47632598876953,-0.0,167.41207885742188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206565976142883,0.1225436925888061,0.1104226931929588,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308271765708923,0.1275185644626617,0.1209757700562477,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255245685577393,0.1248770579695701,0.08752953261137,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895780205726624,0.1090113371610641,0.1035711020231247,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.860053300857544,0.1420366466045379,0.6395414471626282,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,298.21697998046875,288.8739013671875,1.0,0.2367959916591644,1.0,1.0,0.0,1.0,-1.2745931148529053,1.2745916843414309,1.3793724065180868e-06,0.9685311317443848,0.0,0.0,0.0,23.592449188232425,25.0,52.06264877319336,-0.0,169.2445526123047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206565976142883,0.1225436925888061,0.1104226931929588,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308271765708923,0.1275185644626617,0.1209757700562477,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255245685577393,0.1248770579695701,0.08752953261137,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895780205726624,0.1090113371610641,0.1035711020231247,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.860053300857544,0.1420366466045379,0.6395414471626282,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,298.21697998046875,288.8739013671875,1.0,0.2367959916591644,1.0,1.0,0.0,1.0,-1.2745931148529053,1.2745916843414309,1.3793724065180868e-06,0.9685311317443848,0.0,0.0,0.0,23.592449188232425,25.0,52.06264877319336,-0.0,169.2445526123047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8252039551734924,0.1235880628228187,0.1113470047712326,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354082107543945,0.1285913735628128,0.1219788491725921,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298556208610535,0.1258272677659988,0.0881846323609352,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937713861465454,0.1096912622451782,0.1041990369558334,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638290762901306,0.1425918936729431,0.6420111656188965,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,298.21588134765625,288.9111328125,1.0,0.2375397384166717,1.0,1.0,0.0,1.0,-1.2814114093780518,1.2814099788665771,1.3923358892498072e-06,0.9740127325057985,0.0,0.0,0.0,23.477672576904297,25.0,51.81284713745117,-0.0,171.1731414794922,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8252039551734924,0.1235880628228187,0.1113470047712326,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354082107543945,0.1285913735628128,0.1219788491725921,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298556208610535,0.1258272677659988,0.0881846323609352,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937713861465454,0.1096912622451782,0.1041990369558334,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638290762901306,0.1425918936729431,0.6420111656188965,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,298.21588134765625,288.9111328125,1.0,0.2375397384166717,1.0,1.0,0.0,1.0,-1.2814114093780518,1.2814099788665771,1.3923358892498072e-06,0.9740127325057985,0.0,0.0,0.0,23.477672576904297,25.0,51.81284713745117,-0.0,171.1731414794922,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295151591300964,0.1246531754732132,0.1122914850711822,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.839771568775177,0.1296753287315368,0.1229932606220245,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.833953857421875,0.1267892569303512,0.0888486504554748,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977547645568848,0.1103975549340248,0.1048529520630836,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673033118247986,0.1431295275688171,0.6444048881530762,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,298.2152099609375,288.9482421875,1.0,0.238325223326683,1.0,1.0,0.0,1.0,-1.2882182598114014,1.2882168292999268,1.4053615586817614e-06,0.9794890880584716,0.0,0.0,0.0,23.391809463500977,25.0,51.66278839111328,-0.0,173.17913818359375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295151591300964,0.1246531754732132,0.1122914850711822,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.839771568775177,0.1296753287315368,0.1229932606220245,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.833953857421875,0.1267892569303512,0.0888486504554748,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977547645568848,0.1103975549340248,0.1048529520630836,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673033118247986,0.1431295275688171,0.6444048881530762,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,298.2152099609375,288.9482421875,1.0,0.238325223326683,1.0,1.0,0.0,1.0,-1.2882182598114014,1.2882168292999268,1.4053615586817614e-06,0.9794890880584716,0.0,0.0,0.0,23.391809463500977,25.0,51.66278839111328,-0.0,173.17913818359375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8316117525100708,0.1251931339502334,0.1127707287669181,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418978452682495,0.1302218586206436,0.1235049664974212,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359434008598328,0.1272748857736587,0.0891840755939483,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996911406517029,0.1107606440782547,0.1051896065473556,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689525723457336,0.1433923542499542,0.6455755829811096,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,298.21502685546875,288.9667663574219,1.0,0.2387302368879318,1.0,1.0,0.0,1.0,-1.2916197776794434,1.2916183471679688,1.4119024172032368e-06,0.9822275042533876,0.0,0.0,0.0,23.35717964172364,25.0,51.611846923828125,-0.0,174.2066650390625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336818814277649,0.1257379502058029,0.1132545247673988,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439987897872925,0.130771592259407,0.1240198239684104,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.83790522813797,0.1277637481689453,0.0895218402147293,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.801601231098175,0.1111306399106979,0.1055327728390693,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705546855926514,0.1436514258384704,0.6467298269271851,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,298.21484375,288.9852905273437,1.0,0.2391420602798462,1.0,1.0,0.0,1.0,-1.295021414756775,1.2950199842453003,1.4184652172843926e-06,0.9849675297737122,0.0,0.0,0.0,23.32699966430664,25.0,51.57224655151367,-0.0,175.24879455566406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.837776243686676,0.1268421709537506,0.1142355501651763,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481552004814148,0.1318811923265457,0.1250592917203903,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417778015136719,0.1287514865398407,0.0902045518159866,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053773641586304,0.1118941307067871,0.1062410026788711,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736492991447449,0.1441591084003448,0.6489919424057007,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,298.2145690917969,289.0223083496094,1.0,0.2399829477071762,1.0,1.0,0.0,1.0,-1.301831841468811,1.3018304109573364,1.431668806617381e-06,0.9904575347900392,0.0,0.0,0.0,23.277219772338867,25.0,51.51742935180664,-0.0,177.37315368652344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.837776243686676,0.1268421709537506,0.1142355501651763,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481552004814148,0.1318811923265457,0.1250592917203903,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417778015136719,0.1287514865398407,0.0902045518159866,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053773641586304,0.1118941307067871,0.1062410026788711,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736492991447449,0.1441591084003448,0.6489919424057007,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,298.2145690917969,289.0223083496094,1.0,0.2399829477071762,1.0,1.0,0.0,1.0,-1.301831841468811,1.3018304109573364,1.431668806617381e-06,0.9904575347900392,0.0,0.0,0.0,23.277219772338867,25.0,51.51742935180664,-0.0,177.37315368652344,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418524861335754,0.127965971827507,0.1152344644069671,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522903919219971,0.1330050528049469,0.1261124014854431,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456231355667114,0.1297532469034195,0.0908971950411796,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090802431106567,0.1126883178949356,0.1069787517189979,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766384720802307,0.1446539014577865,0.6511965394020081,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,298.2146911621094,289.059326171875,1.0,0.2408427894115448,1.0,1.0,0.0,1.0,-1.308658480644226,1.3086570501327517,1.4449913123826263e-06,0.9959671497344972,0.0,0.0,0.0,23.238086700439453,25.0,51.484031677246094,-0.0,179.54615783691406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418524861335754,0.127965971827507,0.1152344644069671,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522903919219971,0.1330050528049469,0.1261124014854431,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456231355667114,0.1297532469034195,0.0908971950411796,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090802431106567,0.1126883178949356,0.1069787517189979,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766384720802307,0.1446539014577865,0.6511965394020081,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,298.2146911621094,289.059326171875,1.0,0.2408427894115448,1.0,1.0,0.0,1.0,-1.308658480644226,1.3086570501327517,1.4449913123826263e-06,0.9959671497344972,0.0,0.0,0.0,23.238086700439453,25.0,51.484031677246094,-0.0,179.54615783691406,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.845950722694397,0.1291097104549408,0.1162514239549636,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856441080570221,0.1341440826654434,0.1271798759698867,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.849479615688324,0.1307697892189026,0.0916002169251442,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812700629234314,0.1135129928588867,0.1077456921339035,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879560649394989,0.1451369225978851,0.6533482670783997,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,298.21514892578125,289.0963134765625,1.0,0.2417180240154266,1.0,1.0,0.0,1.0,-1.3155080080032349,1.3155065774917605,1.4584469454348437e-06,1.0015020370483398,0.0,0.0,0.0,23.20649528503418,25.0,51.4634895324707,-0.0,181.76368713378903,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.845950722694397,0.1291097104549408,0.1162514239549636,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856441080570221,0.1341440826654434,0.1271798759698867,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.849479615688324,0.1307697892189026,0.0916002169251442,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812700629234314,0.1135129928588867,0.1077456921339035,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879560649394989,0.1451369225978851,0.6533482670783997,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,298.21514892578125,289.0963134765625,1.0,0.2417180240154266,1.0,1.0,0.0,1.0,-1.3155080080032349,1.3155065774917605,1.4584469454348437e-06,1.0015020370483398,0.0,0.0,0.0,23.20649528503418,25.0,51.4634895324707,-0.0,181.76368713378903,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8501028418540955,0.1302734166383743,0.1172863915562629,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606367707252502,0.1352987587451934,0.1282621324062347,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.853378176689148,0.131801575422287,0.0923138707876205,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162891864776611,0.1143667176365852,0.1085406243801117,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.882448136806488,0.1456094831228256,0.655452311038971,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,298.2159423828125,289.1332702636719,1.0,0.242605984210968,1.0,1.0,0.0,1.0,-1.3223861455917358,1.3223847150802612,1.4720485523866955e-06,1.0070672035217283,0.0,0.0,0.0,23.18003463745117,25.0,51.45050430297852,-0.0,184.0228729248047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8501028418540955,0.1302734166383743,0.1172863915562629,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606367707252502,0.1352987587451934,0.1282621324062347,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.853378176689148,0.131801575422287,0.0923138707876205,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162891864776611,0.1143667176365852,0.1085406243801117,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.882448136806488,0.1456094831228256,0.655452311038971,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,298.2159423828125,289.1332702636719,1.0,0.242605984210968,1.0,1.0,0.0,1.0,-1.3223861455917358,1.3223847150802612,1.4720485523866955e-06,1.0070672035217283,0.0,0.0,0.0,23.18003463745117,25.0,51.45050430297852,-0.0,184.0228729248047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8522064089775085,0.1308631151914596,0.1178109049797058,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627578616142273,0.1358823180198669,0.1288091242313385,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.855350136756897,0.1323235780000686,0.092674933373928,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180831670761108,0.1148040443658828,0.1089482754468917,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838855028152466,0.1458421498537063,0.6564876437187195,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,298.2164306640625,289.1517639160156,1.0,0.2430543452501297,1.0,1.0,0.0,1.0,-1.3258379697799685,1.3258365392684937,1.4789086435484933e-06,1.009862780570984,0.0,0.0,0.0,23.168262481689453,25.0,51.44596481323242,-0.0,185.1678924560547,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543322682380676,0.131457895040512,0.1183399781584739,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.864898145198822,0.1364699751138687,0.1293599605560302,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573412299156189,0.1328495889902115,0.0930387899279594,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198822736740112,0.1152477264404296,0.1093620583415031,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853234052658081,0.1460727304220199,0.6575133204460144,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,298.2170104980469,289.1702575683594,1.0,0.2435052841901779,1.0,1.0,0.0,1.0,-1.329298973083496,1.3292975425720217,1.4858096619718708e-06,1.0126674175262451,0.0,0.0,0.0,23.157161712646484,25.0,51.44226837158203,-0.0,186.3228302001953,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586601614952087,0.1326625943183899,0.1194116696715354,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692458868026733,0.1376583576202392,0.1304736137390136,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613901138305664,0.1339137554168701,0.0937748998403549,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235116600990295,0.1161538287997245,0.1102073267102241,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882114291191101,0.1465282291173935,0.6595384478569031,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,298.21832275390625,289.20721435546875,1.0,0.2444144785404205,1.0,1.0,0.0,1.0,-1.3362514972686768,1.3362499475479126,1.4997413018136283e-06,1.0183063745498655,0.0,0.0,0.0,23.13633346557617,25.0,51.43667602539063,-0.0,188.6623687744141,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586601614952087,0.1326625943183899,0.1194116696715354,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692458868026733,0.1376583576202392,0.1304736137390136,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613901138305664,0.1339137554168701,0.0937748998403549,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235116600990295,0.1161538287997245,0.1102073267102241,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882114291191101,0.1465282291173935,0.6595384478569031,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,298.21832275390625,289.20721435546875,1.0,0.2444144785404205,1.0,1.0,0.0,1.0,-1.3362514972686768,1.3362499475479126,1.4997413018136283e-06,1.0183063745498655,0.0,0.0,0.0,23.13633346557617,25.0,51.43667602539063,-0.0,188.6623687744141,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8631055951118469,0.1338882744312286,0.1205020919442176,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8737006187438965,0.1388664990663528,0.131605327129364,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.865543782711029,0.1349950134754181,0.0945228040218353,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272113800048828,0.1170863732695579,0.1110773161053657,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911314010620117,0.146976813673973,0.6615312099456787,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,298.21990966796875,289.2441711425781,1.0,0.2453333884477615,1.0,1.0,0.0,1.0,-1.343253254890442,1.3432517051696775,1.5138640492295965e-06,1.0239908695220947,0.0,0.0,0.0,23.1164779663086,25.0,51.432884216308594,-0.0,191.0428771972656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8631055951118469,0.1338882744312286,0.1205020919442176,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8737006187438965,0.1388664990663528,0.131605327129364,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.865543782711029,0.1349950134754181,0.0945228040218353,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272113800048828,0.1170863732695579,0.1110773161053657,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911314010620117,0.146976813673973,0.6615312099456787,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,298.21990966796875,289.2441711425781,1.0,0.2453333884477615,1.0,1.0,0.0,1.0,-1.343253254890442,1.3432517051696775,1.5138640492295965e-06,1.0239908695220947,0.0,0.0,0.0,23.1164779663086,25.0,51.432884216308594,-0.0,191.0428771972656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676849007606506,0.135135218501091,0.1216114684939384,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782810568809509,0.1400963813066482,0.1327570974826812,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698191046714783,0.1360938847064972,0.0952828675508499,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310126066207886,0.1180462837219238,0.1119729429483413,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941013813018799,0.1474194079637527,0.6634957194328308,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,298.2217102050781,289.2811279296875,1.0,0.2462619841098785,1.0,1.0,0.0,1.0,-1.3503133058547974,1.3503117561340332,1.5281975720427e-06,1.029727578163147,0.0,0.0,0.0,23.0966854095459,25.0,51.4303092956543,-0.0,193.46612548828125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676849007606506,0.135135218501091,0.1216114684939384,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782810568809509,0.1400963813066482,0.1327570974826812,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698191046714783,0.1360938847064972,0.0952828675508499,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310126066207886,0.1180462837219238,0.1119729429483413,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941013813018799,0.1474194079637527,0.6634957194328308,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,298.2217102050781,289.2811279296875,1.0,0.2462619841098785,1.0,1.0,0.0,1.0,-1.3503133058547974,1.3503117561340332,1.5281975720427e-06,1.029727578163147,0.0,0.0,0.0,23.0966854095459,25.0,51.4303092956543,-0.0,193.46612548828125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8724070191383362,0.1364031136035919,0.1227395460009574,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829967379570007,0.1413485556840896,0.1339296698570251,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874225914478302,0.1372104883193969,0.0960551723837852,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834938108921051,0.1190333217382431,0.1128941178321838,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971335291862488,0.1478569358587265,0.6654360890388489,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,298.22369384765625,289.3180847167969,1.0,0.2472003996372223,1.0,1.0,0.0,1.0,-1.3574371337890625,1.357435703277588,1.5427544894919263e-06,1.0355195999145508,0.0,0.0,0.0,23.076454162597656,25.0,51.42855453491211,-0.0,195.93356323242188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
