time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8724070191383362,0.1364031136035919,0.1227395460009574,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829967379570007,0.1413485556840896,0.1339296698570251,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874225914478302,0.1372104883193969,0.0960551723837852,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834938108921051,0.1190333217382431,0.1128941178321838,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971335291862488,0.1478569358587265,0.6654360890388489,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,298.22369384765625,289.3180847167969,1.0,0.2472003996372223,1.0,1.0,0.0,1.0,-1.3574371337890625,1.357435703277588,1.5427544894919263e-06,1.0355195999145508,0.0,0.0,0.0,23.076454162597656,25.0,51.42855453491211,-0.0,195.93356323242188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748236298561096,0.1370449960231781,0.1233106926083564,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8854072690010071,0.1419833153486251,0.1345240771770477,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764809966087341,0.1377756744623184,0.0964460670948028,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369537591934204,0.1195371821522712,0.1133644506335258,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986754417419434,0.1480740010738372,0.6663981676101685,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,298.2247619628906,289.3365783691406,1.0,0.2476734519004821,1.0,1.0,0.0,1.0,-1.3610249757766724,1.3610234260559082,1.5501213965762872e-06,1.0384374856948853,0.0,0.0,0.0,23.066097259521484,25.0,51.427921295166016,-0.0,197.18460083007807,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772772550582886,0.137691929936409,0.1238863542675972,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878529667854309,0.1426236927509308,0.1351237297058105,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787707686424255,0.1383452713489532,0.0968400239944458,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390068411827087,0.1200476139783859,0.1138409972190857,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002357721328735,0.1482900977134704,0.6673555374145508,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,298.22589111328125,289.35504150390625,1.0,0.2481490224599838,1.0,1.0,0.0,1.0,-1.364630103111267,1.364628553390503,1.5575473071294257e-06,1.041369915008545,0.0,0.0,0.0,23.0555477142334,25.0,51.42738342285156,-0.0,198.447265625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882296621799469,0.1390011757612228,0.1250514239072799,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928508162498474,0.143921822309494,0.136339321732521,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834565281867981,0.1394982039928436,0.0976374223828315,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432332873344421,0.1210885941982269,0.1148130521178245,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903416872024536,0.1487196236848831,0.669257402420044,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,298.2282409667969,289.3919982910156,1.0,0.2491081804037094,1.0,1.0,0.0,1.0,-1.3718950748443604,1.3718935251235962,1.572583641973324e-06,1.0472794771194458,0.0,0.0,0.0,23.03385734558105,25.0,51.42659378051758,-0.0,201.00881958007807,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882296621799469,0.1390011757612228,0.1250514239072799,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928508162498474,0.143921822309494,0.136339321732521,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834565281867981,0.1394982039928436,0.0976374223828315,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432332873344421,0.1210885941982269,0.1148130521178245,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903416872024536,0.1487196236848831,0.669257402420044,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,298.2282409667969,289.3919982910156,1.0,0.2491081804037094,1.0,1.0,0.0,1.0,-1.3718950748443604,1.3718935251235962,1.572583641973324e-06,1.0472794771194458,0.0,0.0,0.0,23.03385734558105,25.0,51.42659378051758,-0.0,201.00881958007807,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.887466311454773,0.1403309255838394,0.1262348443269729,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979915976524353,0.1452435553073883,0.1375770419836044,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882862329483032,0.1406697779893875,0.0984477177262306,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476322293281555,0.122156523168087,0.1158105134963989,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067721962928772,0.1491461247205734,0.6711443066596985,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,298.230712890625,289.428955078125,1.0,0.2500784695148468,1.0,1.0,0.0,1.0,-1.3792366981506348,1.379235029220581,1.5878749763942324e-06,1.053250789642334,0.0,0.0,0.0,23.01133155822754,25.0,51.42610168457031,-0.0,203.62063598632807,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.887466311454773,0.1403309255838394,0.1262348443269729,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979915976524353,0.1452435553073883,0.1375770419836044,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882862329483032,0.1406697779893875,0.0984477177262306,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476322293281555,0.122156523168087,0.1158105134963989,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067721962928772,0.1491461247205734,0.6711443066596985,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,298.230712890625,289.428955078125,1.0,0.2500784695148468,1.0,1.0,0.0,1.0,-1.3792366981506348,1.379235029220581,1.5878749763942324e-06,1.053250789642334,0.0,0.0,0.0,23.01133155822754,25.0,51.42610168457031,-0.0,203.62063598632807,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.892783522605896,0.1416803896427154,0.127435877919197,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032739996910096,0.1465884745121002,0.1388364881277084,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932591676712036,0.1418596804141998,0.0992706641554832,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522131443023682,0.1232504174113273,0.1168324723839759,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103378653526306,0.1495702564716339,0.6730193495750427,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,298.2333068847656,289.4659118652344,1.0,0.2510600388050079,1.0,1.0,0.0,1.0,-1.3866558074951172,1.386654257774353,1.603425062057795e-06,1.0592832565307615,0.0,0.0,0.0,22.987951278686523,25.0,51.425777435302734,-0.0,206.28390502929688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.892783522605896,0.1416803896427154,0.127435877919197,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032739996910096,0.1465884745121002,0.1388364881277084,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932591676712036,0.1418596804141998,0.0992706641554832,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522131443023682,0.1232504174113273,0.1168324723839759,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103378653526306,0.1495702564716339,0.6730193495750427,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,298.2333068847656,289.4659118652344,1.0,0.2510600388050079,1.0,1.0,0.0,1.0,-1.3866558074951172,1.386654257774353,1.603425062057795e-06,1.0592832565307615,0.0,0.0,0.0,22.987951278686523,25.0,51.425777435302734,-0.0,206.28390502929688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982471823692322,0.1430497169494629,0.128654658794403,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089107513427734,0.1479572206735611,0.140118271112442,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.89837646484375,0.1430684328079223,0.1001066491007804,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856987476348877,0.1243706122040748,0.1178792268037796,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141024947166444,0.1499925106763839,0.6748847961425781,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,298.23602294921875,289.5028686523437,1.0,0.2520535290241241,1.0,1.0,0.0,1.0,-1.3941570520401,1.3941553831100464,1.6192456087082974e-06,1.0653791427612305,0.0,0.0,0.0,22.96372413635254,25.0,51.42561340332031,-0.0,209.001220703125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982471823692322,0.1430497169494629,0.128654658794403,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089107513427734,0.1479572206735611,0.140118271112442,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.89837646484375,0.1430684328079223,0.1001066491007804,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856987476348877,0.1243706122040748,0.1178792268037796,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141024947166444,0.1499925106763839,0.6748847961425781,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,298.23602294921875,289.5028686523437,1.0,0.2520535290241241,1.0,1.0,0.0,1.0,-1.3941570520401,1.3941553831100464,1.6192456087082974e-06,1.0653791427612305,0.0,0.0,0.0,22.96372413635254,25.0,51.42561340332031,-0.0,209.001220703125,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010326862335204,0.1437416672706604,0.1292705535888672,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118988513946532,0.1486504524946212,0.1407674700021743,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.900988757610321,0.1436798274517059,0.1005294919013977,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594493865966797,0.1249403804540634,0.1184117123484611,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160557389259338,0.1502031236886978,0.675814688205719,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,298.2373962402344,289.5213317871094,1.0,0.2525548338890075,1.0,1.0,0.0,1.0,-1.397938847541809,1.3979371786117554,1.6272589391519432e-06,1.0684508085250854,0.0,0.0,0.0,22.951295852661133,25.0,51.42557907104492,-0.0,210.3806304931641,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038612842559814,0.1444384157657623,0.1298907399177551,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149852395057678,0.1493495851755142,0.1414221972227096,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036415219306946,0.1442959010601043,0.1009555682539939,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619621992111206,0.1255165189504623,0.1189502030611038,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918054223060608,0.1504134535789489,0.6767431497573853,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,298.2388000488281,289.5398254394531,1.0,0.2530592381954193,1.0,1.0,0.0,1.0,-1.4017417430877686,1.4017400741577148,1.63534207331395e-06,1.071538329124451,0.0,0.0,0.0,22.93865966796875,25.0,51.42555618286133,-0.0,211.77413940429688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909883201122284,0.1458461284637451,0.1311437785625457,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214100241661072,0.1507655531167984,0.1427482515573501,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092803001403807,0.1455420702695846,0.1018174216151237,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671433329582214,0.1266877204179763,0.1200450211763382,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221805930137634,0.1508336067199707,0.6785966753959656,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,298.2416687011719,289.5767822265625,1.0,0.2540774941444397,1.0,1.0,0.0,1.0,-1.4094117879867554,1.4094101190567017,1.651721049711341e-06,1.0777615308761597,0.0,0.0,0.0,22.912784576416016,25.0,51.42555618286133,-0.0,214.6044311523437,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909883201122284,0.1458461284637451,0.1311437785625457,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214100241661072,0.1507655531167984,0.1427482515573501,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092803001403807,0.1455420702695846,0.1018174216151237,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671433329582214,0.1266877204179763,0.1200450211763382,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221805930137634,0.1508336067199707,0.6785966753959656,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,298.2416687011719,289.5767822265625,1.0,0.2540774941444397,1.0,1.0,0.0,1.0,-1.4094117879867554,1.4094101190567017,1.651721049711341e-06,1.0777615308761597,0.0,0.0,0.0,22.912784576416016,25.0,51.42555618286133,-0.0,214.6044311523437,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163599610328674,0.1472730487585067,0.1324139684438705,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928105354309082,0.1522057354450225,0.1440969854593277,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153534770011902,0.1468074321746826,0.1026925444602966,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725372552871704,0.1278845816850662,0.1211640015244484,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264696836471558,0.1512533873319625,0.680447518825531,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,298.2445983886719,289.6137390136719,1.0,0.2551089525222778,1.0,1.0,0.0,1.0,-1.4171713590621948,1.4171696901321411,1.6683941339579178e-06,1.0840511322021484,0.0,0.0,0.0,22.88612937927246,25.0,51.4256477355957,-0.0,217.4948272705078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163599610328674,0.1472730487585067,0.1324139684438705,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928105354309082,0.1522057354450225,0.1440969854593277,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153534770011902,0.1468074321746826,0.1026925444602966,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725372552871704,0.1278845816850662,0.1211640015244484,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264696836471558,0.1512533873319625,0.680447518825531,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,298.2445983886719,289.6137390136719,1.0,0.2551089525222778,1.0,1.0,0.0,1.0,-1.4171713590621948,1.4171696901321411,1.6683941339579178e-06,1.0840511322021484,0.0,0.0,0.0,22.88612937927246,25.0,51.4256477355957,-0.0,217.4948272705078,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231931567192078,0.1487183719873428,0.1337005198001861,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934999406337738,0.1536694467067718,0.1454677581787109,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217820763587952,0.1480914950370788,0.1035805642604827,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878150224685669,0.1291060447692871,0.122306115925312,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309161901474,0.1516744345426559,0.6823003888130188,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,298.24676513671875,289.65069580078125,1.0,0.2561536431312561,1.0,1.0,0.0,1.0,-1.4250227212905884,1.4250209331512451,1.685369625192834e-06,1.0904080867767334,0.0,0.0,0.0,22.85843276977539,25.0,51.42572784423828,-0.0,220.4467163085937,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231931567192078,0.1487183719873428,0.1337005198001861,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934999406337738,0.1536694467067718,0.1454677581787109,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217820763587952,0.1480914950370788,0.1035805642604827,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878150224685669,0.1291060447692871,0.122306115925312,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309161901474,0.1516744345426559,0.6823003888130188,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,298.24676513671875,289.65069580078125,1.0,0.2561536431312561,1.0,1.0,0.0,1.0,-1.4250227212905884,1.4250209331512451,1.685369625192834e-06,1.0904080867767334,0.0,0.0,0.0,22.85843276977539,25.0,51.42572784423828,-0.0,220.4467163085937,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303223490715028,0.1501827985048294,0.1350039392709732,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420549273490906,0.1551577150821685,0.1468613892793655,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285213351249696,0.1493951827287674,0.1044820323586463,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884012758731842,0.1303528249263763,0.1234719380736351,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355455040931702,0.1520999819040298,0.6841697692871094,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,298.248291015625,289.6876525878906,1.0,0.2572130262851715,1.0,1.0,0.0,1.0,-1.4329861402511597,1.432984471321106,1.7026950445142577e-06,1.0968480110168457,0.0,0.0,0.0,22.828563690185547,25.0,51.42603302001953,-0.0,223.4664306640625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303223490715028,0.1501827985048294,0.1350039392709732,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420549273490906,0.1551577150821685,0.1468613892793655,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285213351249696,0.1493951827287674,0.1044820323586463,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884012758731842,0.1303528249263763,0.1234719380736351,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355455040931702,0.1520999819040298,0.6841697692871094,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,298.248291015625,289.6876525878906,1.0,0.2572130262851715,1.0,1.0,0.0,1.0,-1.4329861402511597,1.432984471321106,1.7026950445142577e-06,1.0968480110168457,0.0,0.0,0.0,22.828563690185547,25.0,51.42603302001953,-0.0,223.4664306640625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.933969497680664,0.1509221196174621,0.1356619596481323,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945620894432068,0.1559110581874847,0.1475667953491211,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319833517074584,0.1500544250011444,0.1049378514289856,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870370984077454,0.130985602736473,0.1240636557340622,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379231333732604,0.1523142606019973,0.6851113438606262,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,298.2491149902344,289.70611572265625,1.0,0.2577484846115112,1.0,1.0,0.0,1.0,-1.4370107650756836,1.43700909614563,1.711492132017156e-06,1.1000995635986328,0.0,0.0,0.0,22.81291389465332,25.0,51.42634963989258,-0.0,225.0027313232422,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937654972076416,0.1516662091016769,0.1363242119550705,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491987824440002,0.1566706001758575,0.1482780128717422,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.935491979122162,0.1507186442613601,0.1053971052169799,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901211023330688,0.1316246837377548,0.1246612891554832,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403367638587952,0.1525294780731201,0.6860569715499878,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,298.2499084472656,289.724609375,1.0,0.2582879066467285,1.0,1.0,0.0,1.0,-1.4410635232925415,1.4410618543624878,1.720378577374504e-06,1.1033717393875122,0.0,0.0,0.0,22.796932220458984,25.0,51.42671585083008,-0.0,226.5570526123047,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945094883441925,0.1531681567430496,0.1376609951257705,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563531279563904,0.1582079082727432,0.1497175246477127,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426079988479614,0.1520617008209228,0.1063257232308387,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964617252349854,0.1329211741685867,0.125873789191246,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945257306098938,0.1529624611139297,0.6879594922065735,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,298.25152587890625,289.7615661621094,1.0,0.2593786418437958,1.0,1.0,0.0,1.0,-1.44925057888031,1.4492489099502563,1.73841590367374e-06,1.1099755764007568,0.0,0.0,0.0,22.76421165466309,25.0,51.42747116088867,-0.0,229.7200164794922,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945094883441925,0.1531681567430496,0.1376609951257705,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563531279563904,0.1582079082727432,0.1497175246477127,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426079988479614,0.1520617008209228,0.1063257232308387,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964617252349854,0.1329211741685867,0.125873789191246,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945257306098938,0.1529624611139297,0.6879594922065735,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,298.25152587890625,289.7615661621094,1.0,0.2593786418437958,1.0,1.0,0.0,1.0,-1.44925057888031,1.4492489099502563,1.73841590367374e-06,1.1099755764007568,0.0,0.0,0.0,22.76421165466309,25.0,51.42747116088867,-0.0,229.7200164794922,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952561616897583,0.1546886563301086,0.1390143185853958,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634548425674438,0.159770056605339,0.1511802971363067,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949796497821808,0.1534246355295181,0.1072680875658989,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903027594089508,0.1342425197362899,0.1271096616983413,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502826929092408,0.1533989459276199,0.689876914024353,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,298.253173828125,289.79852294921875,1.0,0.260485827922821,1.0,1.0,0.0,1.0,-1.4575480222702026,1.4575462341308594,1.7568125940670145e-06,1.1166595220565796,0.0,0.0,0.0,22.730756759643555,43.0,51.4282341003418,-0.0,232.9579162597656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952561616897583,0.1546886563301086,0.1390143185853958,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634548425674438,0.159770056605339,0.1511802971363067,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949796497821808,0.1534246355295181,0.1072680875658989,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903027594089508,0.1342425197362899,0.1271096616983413,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502826929092408,0.1533989459276199,0.689876914024353,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,298.253173828125,289.79852294921875,1.0,0.260485827922821,1.0,1.0,0.0,1.0,-1.4575480222702026,1.4575462341308594,1.7568125940670145e-06,1.1166595220565796,0.0,0.0,0.0,22.730756759643555,43.0,51.4282341003418,-0.0,232.9579162597656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8844024538993835,0.1565575748682022,0.1407281309366226,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8942001461982727,0.1617001295089721,0.1530348509550094,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817465305328369,0.155146062374115,0.1084948703646659,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441322445869446,0.1359339207410812,0.1287384033203125,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880354106426239,0.1541884690523147,0.693572998046875,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,298.2579345703125,289.8354187011719,1.0,0.2683922052383423,1.0,1.0,0.0,1.0,-1.4696931838989258,1.4696913957595823,1.7838848407336627e-06,1.12636137008667,0.0,0.0,0.0,27.181421279907227,61.0,51.4236946105957,-0.0,249.0131378173828,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8844024538993835,0.1565575748682022,0.1407281309366226,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8942001461982727,0.1617001295089721,0.1530348509550094,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817465305328369,0.155146062374115,0.1084948703646659,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441322445869446,0.1359339207410812,0.1287384033203125,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880354106426239,0.1541884690523147,0.693572998046875,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,298.2579345703125,289.8354187011719,1.0,0.2683922052383423,1.0,1.0,0.0,1.0,-1.4696931838989258,1.4696913957595823,1.7838848407336627e-06,1.12636137008667,0.0,0.0,0.0,27.181421279907227,61.0,51.4236946105957,-0.0,249.0131378173828,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212313652038574,0.1589105427265167,0.1430325210094452,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295183777809143,0.1641763001680374,0.1555606126785278,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188052773475647,0.1573889255523681,0.1102027297019958,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838564515113831,0.1381805390119552,0.1310458332300186,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161201477050781,0.1555273234844207,0.7004499435424805,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,298.267333984375,289.8724670410156,1.0,0.2810964584350586,1.0,1.0,0.0,1.0,-1.4885649681091309,1.4885631799697876,1.8264751133756365e-06,1.1414248943328855,0.0,0.0,0.0,35.202919006347656,49.0,51.5352783203125,-0.0,277.2749938964844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212313652038574,0.1589105427265167,0.1430325210094452,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295183777809143,0.1641763001680374,0.1555606126785278,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188052773475647,0.1573889255523681,0.1102027297019958,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838564515113831,0.1381805390119552,0.1310458332300186,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161201477050781,0.1555273234844207,0.7004499435424805,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,298.267333984375,289.8724670410156,1.0,0.2810964584350586,1.0,1.0,0.0,1.0,-1.4885649681091309,1.4885631799697876,1.8264751133756365e-06,1.1414248943328855,0.0,0.0,0.0,35.202919006347656,49.0,51.5352783203125,-0.0,277.2749938964844,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114965558052063,0.1602116227149963,0.1442353874444961,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.819942831993103,0.1655653119087219,0.1569021791219711,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089305758476257,0.158650740981102,0.1111073866486549,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741818428039551,0.1394587457180023,0.1322820633649826,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053624033927917,0.1563504487276077,0.7042738795280457,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,298.27301025390625,289.8910827636719,1.0,0.2843758761882782,1.0,1.0,0.0,1.0,-1.498780608177185,1.4987787008285522,1.8498220697438228e-06,1.149596929550171,0.0,0.0,0.0,37.29697799682617,49.0,51.628047943115234,-0.0,287.129638671875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113763332366943,0.1615890711545944,0.1454509049654007,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.819902241230011,0.1670442372560501,0.1582714021205902,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.808771014213562,0.159996747970581,0.112028107047081,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743602991104126,0.1408293545246124,0.1335484385490417,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044719696044922,0.1572650223970413,0.7082368731498718,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,298.2792358398437,289.9096984863281,1.0,0.2862609624862671,1.0,1.0,0.0,1.0,-1.509266376495361,1.509264588356018,1.873969949883758e-06,1.157969355583191,0.0,0.0,0.0,37.88059616088867,37.0,51.68617248535156,-0.0,293.3545227050781,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301101922988892,0.1645509600639343,0.1479585319757461,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388556241989136,0.1702450662851333,0.161126047372818,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275590538978577,0.1629161983728408,0.1139441430568695,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944950461387634,0.1438203305006027,0.1362041980028152,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222218155860901,0.1593402177095413,0.716731071472168,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,298.29278564453125,289.94696044921875,1.0,0.2866191565990448,1.0,1.0,0.0,1.0,-1.5313891172409058,1.531387209892273,1.925565356941661e-06,1.1756170988082886,0.0,0.0,0.0,35.978397369384766,25.0,51.77457809448242,-0.0,298.5758972167969,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301101922988892,0.1645509600639343,0.1479585319757461,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388556241989136,0.1702450662851333,0.161126047372818,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275590538978577,0.1629161983728408,0.1139441430568695,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944950461387634,0.1438203305006027,0.1362041980028152,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222218155860901,0.1593402177095413,0.716731071472168,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,298.29278564453125,289.94696044921875,1.0,0.2866191565990448,1.0,1.0,0.0,1.0,-1.5313891172409058,1.531387209892273,1.925565356941661e-06,1.1756170988082886,0.0,0.0,0.0,35.978397369384766,25.0,51.77457809448242,-0.0,298.5758972167969,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
