time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384540,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801285028457642,0.1677609980106353,0.1505771875381469,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905864357948303,0.1737379133701324,0.1641400307416916,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771795034408569,0.1661086976528167,0.1159643605351448,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428035974502563,0.1471111178398132,0.1390272378921508,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696534633636475,0.1617087125778198,0.7259917259216309,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,298.307373046875,289.9842834472656,1.0,0.2836211323738098,1.0,1.0,0.0,1.0,-1.5550826787948608,1.555080771446228,1.981803507078439e-06,1.1944942474365234,0.0,0.0,0.0,30.94535446166992,25.0,51.8393783569336,-0.0,296.36474609375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801285028457642,0.1677609980106353,0.1505771875381469,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905864357948303,0.1737379133701324,0.1641400307416916,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771795034408569,0.1661086976528167,0.1159643605351448,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428035974502563,0.1471111178398132,0.1390272378921508,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696534633636475,0.1617087125778198,0.7259917259216309,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,298.307373046875,289.9842834472656,1.0,0.2836211323738098,1.0,1.0,0.0,1.0,-1.5550826787948608,1.555080771446228,1.981803507078439e-06,1.1944942474365234,0.0,0.0,0.0,30.94535446166992,25.0,51.8393783569336,-0.0,296.36474609375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504279494285583,0.1711846143007278,0.1534314304590225,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625868201255798,0.1774888485670089,0.1674432009458542,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947021782398224,0.1695404797792434,0.1181852594017982,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052400588989258,0.1506663262844085,0.1421459913253784,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936286687850952,0.1643332242965698,0.736619770526886,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,298.3226013183594,290.0216369628906,1.0,0.28274667263031,1.0,1.0,0.0,1.0,-1.5816432237625122,1.5816411972045898,2.0460372525121784e-06,1.215612769126892,0.0,0.0,0.0,26.918853759765625,28.0,51.89141082763672,-0.0,298.1082458496094,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504279494285583,0.1711846143007278,0.1534314304590225,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625868201255798,0.1774888485670089,0.1674432009458542,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947021782398224,0.1695404797792434,0.1181852594017982,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052400588989258,0.1506663262844085,0.1421459913253784,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936286687850952,0.1643332242965698,0.736619770526886,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,298.3226013183594,290.0216369628906,1.0,0.28274667263031,1.0,1.0,0.0,1.0,-1.5816432237625122,1.5816411972045898,2.0460372525121784e-06,1.215612769126892,0.0,0.0,0.0,26.918853759765625,28.0,51.89141082763672,-0.0,298.1082458496094,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983964204788208,0.1747651547193527,0.1565552353858947,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977541983127594,0.1817947477102279,0.1612432152032852,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813111424446106,0.1731579750776291,0.1206355020403862,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437755346298218,0.1544321924448013,0.1455990374088287,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710509777069092,0.1671590358018875,0.7487910389900208,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,298.3386535644531,290.0592956542969,1.0,0.2840220332145691,1.0,1.0,0.0,1.0,-1.5998166799545288,1.599814534187317,2.090912403218681e-06,1.230210304260254,0.0,0.0,0.0,25.754594802856445,48.0,52.039981842041016,-0.0,303.6112365722656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983964204788208,0.1747651547193527,0.1565552353858947,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977541983127594,0.1817947477102279,0.1612432152032852,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813111424446106,0.1731579750776291,0.1206355020403862,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437755346298218,0.1544321924448013,0.1455990374088287,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710509777069092,0.1671590358018875,0.7487910389900208,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,298.3386535644531,290.0592956542969,1.0,0.2840220332145691,1.0,1.0,0.0,1.0,-1.5998166799545288,1.599814534187317,2.090912403218681e-06,1.230210304260254,0.0,0.0,0.0,25.754594802856445,48.0,52.039981842041016,-0.0,303.6112365722656,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831416010856628,0.1766248643398285,0.1582038700580597,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828957915306092,0.1844093650579452,0.1664519757032394,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805395007133484,0.1750477403402328,0.121935948729515,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434717297554016,0.1564053446054458,0.1474362462759018,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9695999026298524,0.1686620563268661,0.755394458770752,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,298.34814453125,290.0774230957031,1.0,0.288015753030777,1.0,1.0,0.0,1.0,-1.6195635795593262,1.6195614337921145,2.1397991076810285e-06,1.2455750703811646,0.0,0.0,0.0,26.36801719665528,48.0,51.64268493652344,-0.0,314.9615478515625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701830744743348,0.1785283684730529,0.1599291414022445,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831319451332092,0.1864197850227356,0.175855353474617,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673897624015808,0.1769894659519195,0.1233016327023506,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286395311355592,0.1584368795156479,0.1493678539991378,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547773003578186,0.1702208220958709,0.7624439001083374,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,298.3557434082031,290.0961608886719,1.0,0.2939963340759277,1.0,1.0,0.0,1.0,-1.6484957933425903,1.6484935283660889,2.213356992797344e-06,1.2686254978179932,0.0,0.0,0.0,27.93012809753418,68.0,51.8956298828125,-0.0,333.2319030761719,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717556595802307,0.1823659539222717,0.163673385977745,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845527172088623,0.1904399842023849,0.1799171566963195,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869396984577179,0.180929496884346,0.1262791752815246,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395988345146179,0.1625751256942749,0.1535820811986923,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575431108474731,0.17339389026165,0.7781330347061157,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,298.3690795898437,290.134033203125,1.0,0.30916428565979,1.0,1.0,0.0,1.0,-1.6821985244750977,1.6821962594985962,2.300808546351618e-06,1.2953039407730105,0.0,0.0,0.0,37.10065841674805,88.0,52.16156005859375,-0.0,377.7350463867188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717556595802307,0.1823659539222717,0.163673385977745,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845527172088623,0.1904399842023849,0.1799171566963195,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869396984577179,0.180929496884346,0.1262791752815246,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395988345146179,0.1625751256942749,0.1535820811986923,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575431108474731,0.17339389026165,0.7781330347061157,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,298.3690795898437,290.134033203125,1.0,0.30916428565979,1.0,1.0,0.0,1.0,-1.6821985244750977,1.6821962594985962,2.300808546351618e-06,1.2953039407730105,0.0,0.0,0.0,37.10065841674805,88.0,52.16156005859375,-0.0,377.7350463867188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104075193405151,0.1862970292568206,0.1676164865493774,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217744827270508,0.1947644054889679,0.1843973696231842,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084849715232849,0.1849962919950485,0.1294349730014801,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780441164970398,0.1668636947870254,0.1580604016780853,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962541580200195,0.1766971349716186,0.7949779033660889,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,298.38262939453125,290.171630859375,1.0,0.3279995918273926,1.0,1.0,0.0,1.0,-1.7217011451721191,1.721698760986328,2.4059286261035595e-06,1.3265149593353271,0.0,0.0,0.0,49.64931488037109,76.0,52.19415283203125,-0.0,436.6050415039063,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104075193405151,0.1862970292568206,0.1676164865493774,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217744827270508,0.1947644054889679,0.1843973696231842,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084849715232849,0.1849962919950485,0.1294349730014801,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780441164970398,0.1668636947870254,0.1580604016780853,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962541580200195,0.1766971349716186,0.7949779033660889,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,298.38262939453125,290.171630859375,1.0,0.3279995918273926,1.0,1.0,0.0,1.0,-1.7217011451721191,1.721698760986328,2.4059286261035595e-06,1.3265149593353271,0.0,0.0,0.0,49.64931488037109,76.0,52.19415283203125,-0.0,436.6050415039063,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961834073066711,0.1903374642133712,0.1713863313198089,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085658550262451,0.1993159055709839,0.1888260692358017,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.794488787651062,0.1891973465681076,0.1324756145477295,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680690884590149,0.171304851770401,0.1624018847942352,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815801501274109,0.1801359206438064,0.8110953569412231,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,298.3961181640625,290.2093200683594,1.0,0.3378079235553741,1.0,1.0,0.0,1.0,-1.759762167930603,1.7597596645355225,2.509950036255759e-06,1.3565833568572998,0.0,0.0,0.0,55.23236083984375,64.0,52.22575378417969,-0.0,476.3013000488281,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961834073066711,0.1903374642133712,0.1713863313198089,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085658550262451,0.1993159055709839,0.1888260692358017,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.794488787651062,0.1891973465681076,0.1324756145477295,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680690884590149,0.171304851770401,0.1624018847942352,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815801501274109,0.1801359206438064,0.8110953569412231,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,298.3961181640625,290.2093200683594,1.0,0.3378079235553741,1.0,1.0,0.0,1.0,-1.759762167930603,1.7597596645355225,2.509950036255759e-06,1.3565833568572998,0.0,0.0,0.0,55.23236083984375,64.0,52.22575378417969,-0.0,476.3013000488281,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065834045410156,0.1945439875125885,0.1750751882791519,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189727067947388,0.204097494482994,0.1932390630245208,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051590919494629,0.193579688668251,0.1354647427797317,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792190313339233,0.1759402304887771,0.1666865944862365,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791241466999054,0.1837539225816726,0.8268744349479675,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,298.40985107421875,290.2469177246094,1.0,0.3420378267765045,1.0,1.0,0.0,1.0,-1.7971700429916382,1.797167420387268,2.614715413074009e-06,1.3860704898834229,0.0,0.0,0.0,54.95771026611328,52.0,52.18661880493164,-0.0,499.2461242675781,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065834045410156,0.1945439875125885,0.1750751882791519,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189727067947388,0.204097494482994,0.1932390630245208,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051590919494629,0.193579688668251,0.1354647427797317,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792190313339233,0.1759402304887771,0.1666865944862365,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791241466999054,0.1837539225816726,0.8268744349479675,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,298.40985107421875,290.2469177246094,1.0,0.3420378267765045,1.0,1.0,0.0,1.0,-1.7971700429916382,1.797167420387268,2.614715413074009e-06,1.3860704898834229,0.0,0.0,0.0,54.95771026611328,52.0,52.18661880493164,-0.0,499.2461242675781,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181506991386414,0.1967136710882187,0.176919013261795,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304832577705383,0.2065727114677429,0.1954631358385086,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.81694495677948,0.19584321975708,0.1369628310203552,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916315197944641,0.1783351451158523,0.1688382923603058,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029663562774658,0.1856356859207153,0.8347862958908081,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,298.4163513183594,290.2657165527344,1.0,0.3426559567451477,1.0,1.0,0.0,1.0,-1.815937042236328,1.815934419631958,2.668222350621363e-06,1.4008457660675049,0.0,0.0,0.0,53.24730682373047,52.0,52.1634521484375,-0.0,506.2060546875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.833784818649292,0.1989279985427856,0.1787715554237365,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467652201652527,0.2091031819581985,0.197706788778305,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327109217643738,0.1981557309627533,0.1384706497192382,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088776469230652,0.1807824969291687,0.1710063517093658,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188822865486145,0.18756765127182,0.8427650928497314,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,298.42291259765625,290.28448486328125,1.0,0.3425298631191253,1.0,1.0,0.0,1.0,-1.834849715232849,1.8348469734191888,2.72278202828602e-06,1.4157239198684692,0.0,0.0,0.0,50.71452713012695,40.0,52.14097213745117,-0.0,510.80377197265625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862504959106445,0.203487679362297,0.1825211644172668,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019166231155396,0.214325413107872,0.2022698074579239,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853305578231812,0.2029260843992233,0.1415305137634277,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593983054161072,0.1858332902193069,0.1754123419523239,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685399889945984,0.1915805339813232,0.8590235710144043,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,298.4361877441406,290.3219909667969,1.0,0.3406297862529754,1.0,1.0,0.0,1.0,-1.873318433761597,1.873315572738648,2.8357242172205588e-06,1.4459517002105713,0.0,0.0,0.0,43.72114181518555,28.0,52.10190200805664,-0.0,514.4747924804688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862504959106445,0.203487679362297,0.1825211644172668,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019166231155396,0.214325413107872,0.2022698074579239,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853305578231812,0.2029260843992233,0.1415305137634277,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593983054161072,0.1858332902193069,0.1754123419523239,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685399889945984,0.1915805339813232,0.8590235710144043,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,298.4361877441406,290.3219909667969,1.0,0.3406297862529754,1.0,1.0,0.0,1.0,-1.873318433761597,1.873315572738648,2.8357242172205588e-06,1.4459517002105713,0.0,0.0,0.0,43.72114181518555,28.0,52.10190200805664,-0.0,514.4747924804688,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845031499862672,0.2082011848688125,0.1863979250192642,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198224663734436,0.2003101110458374,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839752316474916,0.2078711688518524,0.1447034031152725,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575426578521729,0.191073939204216,0.1799854934215545,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660794734954834,0.1957731395959854,0.876031219959259,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,298.4496765136719,290.360107421875,1.0,0.3369304835796356,1.0,1.0,0.0,1.0,-1.9037600755691528,1.903757095336914,2.927933337559807e-06,1.4705305099487305,0.0,0.0,0.0,35.919288635253906,48.0,52.50456619262695,-0.0,510.4763793945313,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845031499862672,0.2082011848688125,0.1863979250192642,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198224663734436,0.2003101110458374,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839752316474916,0.2078711688518524,0.1447034031152725,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575426578521729,0.191073939204216,0.1799854934215545,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660794734954834,0.1957731395959854,0.876031219959259,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,298.4496765136719,290.360107421875,1.0,0.3369304835796356,1.0,1.0,0.0,1.0,-1.9037600755691528,1.903757095336914,2.927933337559807e-06,1.4705305099487305,0.0,0.0,0.0,35.919288635253906,48.0,52.50456619262695,-0.0,510.4763793945313,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891061782836914,0.2130322903394699,0.1906968653202057,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794076085090636,0.227561742067337,0.1939744502305984,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889319539070128,0.2129634022712707,0.1482229679822921,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647910594940186,0.1964800357818603,0.1850439757108688,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711199998855592,0.2001295387744903,0.8953181505203247,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,298.4720764160156,290.3967590332031,1.0,0.342587262392044,1.0,1.0,0.0,1.0,-1.931205153465271,1.931202054023743,3.010679620274459e-06,1.491409420967102,0.0,0.0,0.0,36.71590042114258,68.0,51.789005279541016,-0.0,533.0565185546875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891061782836914,0.2130322903394699,0.1906968653202057,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794076085090636,0.227561742067337,0.1939744502305984,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889319539070128,0.2129634022712707,0.1482229679822921,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647910594940186,0.1964800357818603,0.1850439757108688,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711199998855592,0.2001295387744903,0.8953181505203247,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,298.4720764160156,290.3967590332031,1.0,0.342587262392044,1.0,1.0,0.0,1.0,-1.931205153465271,1.931202054023743,3.010679620274459e-06,1.491409420967102,0.0,0.0,0.0,36.71590042114258,68.0,51.789005279541016,-0.0,533.0565185546875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801296591758728,0.2180253565311432,0.1951836198568344,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994564652442932,0.2341330200433731,0.2167914062738418,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803292155265808,0.2182540595531463,0.1519136577844619,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955714762210846,0.2021068334579467,0.1903550177812576,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604967832565308,0.2047062367200851,0.9158160090446472,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,298.4883117675781,290.4335327148437,1.0,0.3563906252384186,1.0,1.0,0.0,1.0,-2.004591703414917,2.0045886039733887,3.2399541396443965e-06,1.548312067985535,0.0,0.0,0.0,39.94374847412109,88.0,51.69364547729492,-0.0,595.9411010742188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801296591758728,0.2180253565311432,0.1951836198568344,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994564652442932,0.2341330200433731,0.2167914062738418,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803292155265808,0.2182540595531463,0.1519136577844619,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955714762210846,0.2021068334579467,0.1903550177812576,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604967832565308,0.2047062367200851,0.9158160090446472,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,298.4883117675781,290.4335327148437,1.0,0.3563906252384186,1.0,1.0,0.0,1.0,-2.004591703414917,2.0045886039733887,3.2399541396443965e-06,1.548312067985535,0.0,0.0,0.0,39.94374847412109,88.0,51.69364547729492,-0.0,595.9411010742188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385382533073424,0.2205309122800827,0.1975909173488617,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628422260284424,0.2364136576652526,0.2231370061635971,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390395283699036,0.2209217697381973,0.1538957804441452,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120503067970276,0.204950600862503,0.193203404545784,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159825444221495,0.2070149630308151,0.926950752735138,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,298.4903564453125,290.4530334472656,1.0,0.3651560544967651,1.0,1.0,0.0,1.0,-2.0342512130737305,2.034247875213623,3.336152076371945e-06,1.571892261505127,0.0,0.0,0.0,44.89994812011719,88.0,52.34292984008789,-0.0,635.8646240234375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941823244094849,0.2230385988950729,0.2000476568937301,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.916357159614563,0.2388893067836761,0.2256190329790115,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948334455490112,0.2236007302999496,0.1559226959943771,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726353049278259,0.2078105509281158,0.1961171478033065,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751818537712097,0.2093317061662674,0.9383574724197388,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,298.4931640625,290.4718933105469,1.0,0.3745652437210083,1.0,1.0,0.0,1.0,-2.059814214706421,2.059810876846313,3.4197075819975e-06,1.591838240623474,0.0,0.0,0.0,51.29381561279297,108.0,52.326541900634766,-0.0,678.608154296875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351608514785767,0.2280938029289245,0.2050701230764389,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533946871757507,0.2443099021911621,0.2311233431100845,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361098766326904,0.229024052619934,0.1600795090198516,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818081259727478,0.2136096507310867,0.202097475528717,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189259171485901,0.2140276432037353,0.9618100523948668,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,298.5009765625,290.50946044921875,1.0,0.3950124084949493,1.0,1.0,0.0,1.0,-2.1127963066101074,2.112792730331421,3.596403985284269e-06,1.633142113685608,0.0,0.0,0.0,66.29261779785156,96.0,52.22428512573242,-0.0,776.7421875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351608514785767,0.2280938029289245,0.2050701230764389,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533946871757507,0.2443099021911621,0.2311233431100845,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361098766326904,0.229024052619934,0.1600795090198516,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818081259727478,0.2136096507310867,0.202097475528717,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189259171485901,0.2140276432037353,0.9618100523948668,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,298.5009765625,290.50946044921875,1.0,0.3950124084949493,1.0,1.0,0.0,1.0,-2.1127963066101074,2.112792730331421,3.596403985284269e-06,1.633142113685608,0.0,0.0,0.0,66.29261779785156,96.0,52.22428512573242,-0.0,776.7421875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253525495529175,0.2332309484481811,0.209822416305542,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433289527893066,0.2501395642757416,0.2367168366909027,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266870379447937,0.234554186463356,0.164045974612236,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094651699066162,0.2195288091897964,0.2078344225883484,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089624047279358,0.2188271731138229,0.984028935432434,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,298.51031494140625,290.547119140625,1.0,0.4061107337474823,1.0,1.0,0.0,1.0,-2.163565158843994,2.1635613441467285,3.7702545796491904e-06,1.6727302074432373,0.0,0.0,0.0,72.45233917236328,84.0,52.1905517578125,-0.0,844.9691772460938,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253525495529175,0.2332309484481811,0.209822416305542,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433289527893066,0.2501395642757416,0.2367168366909027,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266870379447937,0.234554186463356,0.164045974612236,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094651699066162,0.2195288091897964,0.2078344225883484,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089624047279358,0.2188271731138229,0.984028935432434,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,298.51031494140625,290.547119140625,1.0,0.4061107337474823,1.0,1.0,0.0,1.0,-2.163565158843994,2.1635613441467285,3.7702545796491904e-06,1.6727302074432373,0.0,0.0,0.0,72.45233917236328,84.0,52.1905517578125,-0.0,844.9691772460938,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376234769821167,0.2385159730911255,0.2144404500722885,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.856783390045166,0.2562779486179352,0.2423502057790756,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394051194190979,0.2402468472719192,0.1679189801216125,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230655193328857,0.2256184965372085,0.213452860713005,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213107585906982,0.2237847298383712,1.0056270360946655,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,298.5207214355469,290.5846252441406,1.0,0.4118495881557464,1.0,1.0,0.0,1.0,-2.21321988105774,2.2132158279418945,3.944430773117347e-06,1.7113733291625977,0.0,0.0,0.0,71.81673431396484,72.0,52.10829544067383,-0.0,889.478515625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376234769821167,0.2385159730911255,0.2144404500722885,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.856783390045166,0.2562779486179352,0.2423502057790756,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394051194190979,0.2402468472719192,0.1679189801216125,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230655193328857,0.2256184965372085,0.213452860713005,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213107585906982,0.2237847298383712,1.0056270360946655,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,298.5207214355469,290.5846252441406,1.0,0.4118495881557464,1.0,1.0,0.0,1.0,-2.21321988105774,2.2132158279418945,3.944430773117347e-06,1.7113733291625977,0.0,0.0,0.0,71.81673431396484,72.0,52.10829544067383,-0.0,889.478515625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682560324668884,0.2439600676298141,0.2190349102020263,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899686336517334,0.2626689672470093,0.2480590790510177,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706839084625244,0.246115431189537,0.1717847436666488,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536185622215271,0.231893315911293,0.219069704413414,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504160642623901,0.2289177030324936,1.0271728038787842,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,298.5318298339844,290.6220703125,1.0,0.4142367839813232,1.0,1.0,0.0,1.0,-2.2628653049468994,2.2628612518310547,4.122699465369806e-06,1.749963402748108,0.0,0.0,0.0,66.837890625,60.0,52.03693389892578,-0.0,919.0048217773438,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
