time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682560324668884,0.2439600676298141,0.2190349102020263,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899686336517334,0.2626689672470093,0.2480590790510177,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706839084625244,0.246115431189537,0.1717847436666488,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536185622215271,0.231893315911293,0.219069704413414,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504160642623901,0.2289177030324936,1.0271728038787842,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,298.5318298339844,290.6220703125,1.0,0.4142367839813232,1.0,1.0,0.0,1.0,-2.2628653049468994,2.2628612518310547,4.122699465369806e-06,1.749963402748108,0.0,0.0,0.0,66.837890625,60.0,52.03693389892578,-0.0,919.0048217773438,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928878903388977,0.2467409670352935,0.2213411927223205,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167196750640868,0.2659485936164856,0.2509489953517914,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956857919692993,0.2491160184144973,0.1737295687198639,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780065774917603,0.235101044178009,0.2218979299068451,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.873874306678772,0.2315514236688614,1.0380256175994873,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,298.5375366210937,290.6407775878906,1.0,0.414619117975235,1.0,1.0,0.0,1.0,-2.287876605987549,2.287872552871704,4.2140695768466685e-06,1.7693896293640137,0.0,0.0,0.0,63.19903564453125,60.0,52.0072135925293,-0.0,929.8776245117188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284601211547852,0.2495597600936889,0.2236596196889877,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551784992218018,0.2692802548408508,0.2538657486438751,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320439696311952,0.2521600127220154,0.1756875365972519,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118622541427612,0.2383551597595214,0.2247466146945953,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064566493034364,0.234229639172554,1.048967361450195,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,298.5433654785156,290.65948486328125,1.0,0.4146367609500885,1.0,1.0,0.0,1.0,-2.313082218170166,2.313077926635742,4.307204108044971e-06,1.7889573574066162,0.0,0.0,0.0,58.98809051513672,48.0,51.98135757446289,-0.0,938.875244140625,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966524839401244,0.2552516758441925,0.228464737534523,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766521573066711,0.2401999980211258,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978467226028442,0.258337527513504,0.1785752922296524,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856866598129272,0.2449451088905334,0.2306462228298187,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979834258556366,0.2396630048751831,1.0717872381210327,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,298.55645751953125,290.6976928710937,1.0,0.4128425717353821,1.0,1.0,0.0,1.0,-2.3403961658477783,2.3403918743133545,4.41042266174918e-06,1.8107597827911377,0.0,0.0,0.0,52.31950759887695,68.0,52.417518615722656,-0.0,940.3961791992188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966524839401244,0.2552516758441925,0.228464737534523,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766521573066711,0.2401999980211258,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978467226028442,0.258337527513504,0.1785752922296524,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856866598129272,0.2449451088905334,0.2306462228298187,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979834258556366,0.2396630048751831,1.0717872381210327,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,298.55645751953125,290.6976928710937,1.0,0.4128425717353821,1.0,1.0,0.0,1.0,-2.3403961658477783,2.3403918743133545,4.41042266174918e-06,1.8107597827911377,0.0,0.0,0.0,52.31950759887695,68.0,52.417518615722656,-0.0,940.3961791992188,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032769203186,0.2616565525531769,0.228700116276741,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.286067247390747,0.2408194690942764,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.265571653842926,0.177868440747261,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923415184020996,0.2517062127590179,0.2369606643915176,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.98575359582901,0.2452787309885025,1.0965988636016846,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,298.58154296875,290.7338256835937,1.0,0.4200455844402313,1.0,1.0,0.0,1.0,-2.3779542446136475,2.3779497146606445,4.551620804704726e-06,1.8392040729522705,0.0,0.0,0.0,53.53030776977539,88.0,51.41114044189453,-0.0,984.50927734375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032769203186,0.2616565525531769,0.228700116276741,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.286067247390747,0.2408194690942764,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.265571653842926,0.177868440747261,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923415184020996,0.2517062127590179,0.2369606643915176,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.98575359582901,0.2452787309885025,1.0965988636016846,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,298.58154296875,290.7338256835937,1.0,0.4200455844402313,1.0,1.0,0.0,1.0,-2.3779542446136475,2.3779497146606445,4.551620804704726e-06,1.8392040729522705,0.0,0.0,0.0,53.53030776977539,88.0,51.41114044189453,-0.0,984.50927734375,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.99847149848938,0.2663526237010956,0.2372794300317764,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9978952407836914,0.2926923036575317,0.2492639273405075,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9978952407836914,0.2708410322666168,0.1841054856777191,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.9903109073638916,0.2568983733654022,0.2418525367975235,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75860595703125,0.9827564358711244,0.249624028801918,1.116014003753662,290.7590026855469,289.1113586425781,290.7940673828125,289.1418151855469,290.7932434082031,298.59619140625,290.7611999511719,1.0,0.430578351020813,1.0,1.0,0.0,1.0,-2.43506383895874,2.435059070587158,4.772104603034677e-06,1.8831647634506223,0.9613959789276124,0.9613959789276124,0.0,56.26794052124024,88.0,51.38775634765625,-0.0,1057.8328857421875,1.0,283.1597900390625,287.8421325683594,290.38995361328125,290.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.989019408168679e-21,-3.99450970408434e-21,-3.994509300187556e-21,0.0,0.0,-0.0,3.3068285119952634e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21661376953125,0.9968459010124208,0.2674467265605926,0.2396980673074722,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.9985795021057128,0.294556200504303,0.2542425990104675,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2154541015625,0.9986683130264282,0.2722258269786834,0.1878530383110046,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22369384765625,0.9876432418823242,0.2584718763828277,0.2435300648212433,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293701171875,0.9796001315116882,0.2509154081344604,1.1226922273635864,290.15936279296875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,298.59765625,289.7303466796875,1.0,0.43500617146492,1.0,1.0,0.0,1.0,-2.458510160446167,2.458505392074585,4.864310540142469e-06,1.9012771844863887,0.9587612748146056,0.9587612748146056,0.0,57.60832595825195,108.0,6321.51416015625,-0.0,1089.7713623046875,1.0,283.1996154785156,290.5233764648437,290.51373291015625,291.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,1707.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7653330564498901,0.7653465867042542,1.141172560892301e-07,4.0928826332092285,4.09287166595459,1.0995935554092284e-05,0.0,0.0,-0.0,4302.77001953125,0.0,16.58916664123535,1847.963134765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26824951171875,0.8698481917381287,0.256225973367691,0.2343752384185791,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.9032163619995116,0.2876627743244171,0.2755878865718841,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.8779868483543396,0.2644539177417755,0.1873897165060043,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.8652796149253845,0.2537997961044311,0.2429510653018951,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.855932354927063,0.2451246231794357,1.1151201725006104,287.2606201171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,298.4718322753906,287.2210693359375,1.0,0.4510716497898102,1.0,1.0,0.0,1.0,-2.467552423477173,2.467547416687012,4.903498847852461e-06,1.910027027130127,0.9086602330207824,0.9086602330207824,0.0,77.6525650024414,128.0,15308.4248046875,-0.0,1184.2939453125,1.0,283.1706848144531,286.59735107421875,292.51226806640625,293.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,3374.70166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0694497749209404,1.0,0.0,0.0,1.133808732032776,1.133811116218567,8.588504840645329e-08,4.265816688537598,4.265807151794434,9.78684602159774e-06,0.0,0.0,-0.0,4507.73193359375,0.0,45.73069381713867,1895.4224853515625,0.0,0.0,0.2912550866603851,1.0,0.0,3.0,1.0,0.0
12387240,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26824951171875,0.8698481917381287,0.256225973367691,0.2343752384185791,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.9032163619995116,0.2876627743244171,0.2755878865718841,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.8779868483543396,0.2644539177417755,0.1873897165060043,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.8652796149253845,0.2537997961044311,0.2429510653018951,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.855932354927063,0.2451246231794357,1.1151201725006104,287.2606201171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,298.4718322753906,287.2210693359375,1.0,0.4510716497898102,1.0,1.0,0.0,1.0,-2.467552423477173,2.467547416687012,4.903498847852461e-06,1.910027027130127,0.9086602330207824,0.9086602330207824,0.0,77.6525650024414,128.0,15308.4248046875,-0.0,1184.2939453125,1.0,283.1706848144531,286.59735107421875,292.51226806640625,293.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,3374.70166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0694497749209404,1.0,0.0,0.0,1.133808732032776,1.133811116218567,8.588504840645329e-08,4.265816688537598,4.265807151794434,9.78684602159774e-06,0.0,0.0,-0.0,4507.73193359375,0.0,45.73069381713867,1895.4224853515625,0.0,0.0,0.2912550866603851,1.0,0.0,3.0,1.0,0.0
12387300,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8184382915496826,0.250719279050827,0.2295306622982025,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8493384718894958,0.2835642397403717,0.2719990015029907,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.8272294402122498,0.2603394985198974,0.1847419589757919,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8172881007194519,0.250845342874527,0.2406321465969085,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.8077933192253113,0.2414197623729705,1.1010481119155884,286.9072265625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,298.412353515625,286.8769836425781,1.0,0.4570016264915466,1.0,1.0,0.0,1.0,-2.434542655944824,2.434537887573242,4.773171440319857e-06,1.884404540061951,0.8915697336196899,0.8915697336196899,0.0,91.59626770019533,128.0,17142.984375,-0.0,1203.7442626953125,1.0,283.1610107421875,286.2597351074219,293.388427734375,294.15167236328125,293.1499938964844,293.1499938964844,283.1499938964844,5151.18701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2339769750833511,1.0,0.0,0.0,1.374691605567932,1.374695062637329,1.2610126987055992e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4787.80078125,0.0,82.03362274169922,1895.4366455078125,0.0,0.0,0.3480511307716369,1.0,0.0,3.0,1.0,0.0
12387360,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65478515625,0.7829753756523132,0.2464367747306823,0.2256449609994888,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.8165450692176819,0.2803249955177307,0.2690687775611877,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542053222656,0.7936073541641235,0.2570309042930603,0.1825454533100128,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547241210937,0.7840940952301025,0.2483985722064972,0.2386093139648437,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553039550781,0.7735973596572876,0.2381433099508285,1.0879064798355105,286.6503295898437,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,298.36212158203125,286.6278686523437,1.0,0.4624991714954376,1.0,1.0,0.0,1.0,-2.405487537384033,2.4054830074310303,4.659806563722668e-06,1.8617711067199707,0.8730194568634033,0.8730194568634033,0.0,104.09526824951172,116.0,18363.25390625,-0.0,1221.2459716796875,1.0,283.1552734375,286.02020263671875,293.6783752441406,294.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,7047.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055782556533813,1.0,0.0,0.0,1.5723309516906738,1.5723354816436768,1.6496117893893825e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.92138671875,0.0,123.73941802978516,1895.4371337890625,0.0,285.5871887207031,0.3939140737056732,1.0,0.0,3.0,1.0,0.0
12387420,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.7566882371902466,0.2410118728876114,0.2202931493520736,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520202636719,0.791297197341919,0.2762418389320373,0.264910489320755,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7681944370269775,0.252732366323471,0.1793383955955505,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.760438859462738,0.2452293932437896,0.2355053126811981,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.7488597631454468,0.2332475632429123,1.065516233444214,286.3506774902344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,298.29315185546875,286.3395080566406,1.0,0.4629935622215271,1.0,1.0,0.0,1.0,-2.3595681190490723,2.3595635890960693,4.483500106289284e-06,1.8259862661361688,0.836273193359375,0.836273193359375,0.0,113.6961441040039,104.0,19602.783203125,-0.0,1206.9791259765625,1.0,283.15093994140625,285.74481201171875,293.1830444335937,294.7231140136719,293.1499938964844,293.1499938964844,283.1499938964844,10622.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145395040512085,1.0,0.0,0.0,1.8272632360458367,1.827269554138184,2.2278996425484365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.21142578125,0.0,198.35186767578125,1895.4371337890625,0.0,1012.7308349609376,0.4606086611747741,1.0,0.0,3.0,1.0,0.0
12387480,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.7566882371902466,0.2410118728876114,0.2202931493520736,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520202636719,0.791297197341919,0.2762418389320373,0.264910489320755,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7681944370269775,0.252732366323471,0.1793383955955505,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.760438859462738,0.2452293932437896,0.2355053126811981,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.7488597631454468,0.2332475632429123,1.065516233444214,286.3506774902344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,298.29315185546875,286.3395080566406,1.0,0.4629935622215271,1.0,1.0,0.0,1.0,-2.3595681190490723,2.3595635890960693,4.483500106289284e-06,1.8259862661361688,0.836273193359375,0.836273193359375,0.0,113.6961441040039,104.0,19602.783203125,-0.0,1206.9791259765625,1.0,283.15093994140625,285.74481201171875,293.1830444335937,294.7231140136719,293.1499938964844,293.1499938964844,283.1499938964844,10622.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145395040512085,1.0,0.0,0.0,1.8272632360458367,1.827269554138184,2.2278996425484365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.21142578125,0.0,198.35186767578125,1895.4371337890625,0.0,1012.7308349609376,0.4606086611747741,1.0,0.0,3.0,1.0,0.0
12387540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7539548873901367,0.2384952157735824,0.2174583971500396,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7897216081619263,0.2747009992599487,0.2628979980945587,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7662563920021057,0.2509074509143829,0.1776652634143829,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7592792510986328,0.2441218644380569,0.2339893281459808,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7459793090820312,0.2304765582084655,1.0507700443267822,286.2032470703125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,298.2567749023437,286.1985168457031,1.0,0.458507776260376,1.0,1.0,0.0,1.0,-2.3321850299835205,2.3321805000305176,4.379907750262646e-06,1.8045661449432373,0.7992589473724365,0.7992589473724365,0.0,112.5595245361328,92.0,20164.607421875,-0.0,1171.3089599609375,1.0,283.150146484375,285.6097717285156,292.5524597167969,294.09429931640625,293.1499938964844,293.1499938964844,283.1499938964844,14024.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777373552322388,1.0,0.0,0.0,1.9684624671936035,1.9684699773788448,2.585518359410344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.13427734375,0.0,254.82765197753903,1895.4371337890625,0.0,1439.6859130859375,0.498152494430542,1.0,0.0,3.0,1.0,0.0
12387600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7539548873901367,0.2384952157735824,0.2174583971500396,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7897216081619263,0.2747009992599487,0.2628979980945587,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7662563920021057,0.2509074509143829,0.1776652634143829,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7592792510986328,0.2441218644380569,0.2339893281459808,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7459793090820312,0.2304765582084655,1.0507700443267822,286.2032470703125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,298.2567749023437,286.1985168457031,1.0,0.458507776260376,1.0,1.0,0.0,1.0,-2.3321850299835205,2.3321805000305176,4.379907750262646e-06,1.8045661449432373,0.7992589473724365,0.7992589473724365,0.0,112.5595245361328,92.0,20164.607421875,-0.0,1171.3089599609375,1.0,283.150146484375,285.6097717285156,292.5524597167969,294.09429931640625,293.1499938964844,293.1499938964844,283.1499938964844,14024.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777373552322388,1.0,0.0,0.0,1.9684624671936035,1.9684699773788448,2.585518359410344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.13427734375,0.0,254.82765197753903,1895.4371337890625,0.0,1439.6859130859375,0.498152494430542,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7629767656326294,0.2374931275844574,0.2160719484090805,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.800769031047821,0.274623841047287,0.2623153924942016,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7763782143592834,0.2504843771457672,0.1770039796829223,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7697596549987793,0.2442595362663269,0.2336504012346267,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7542501091957092,0.2290637791156768,1.0420985221862793,286.158203125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,298.2388610839844,286.1578674316406,1.0,0.4515944421291351,1.0,1.0,0.0,1.0,-2.3181936740875244,2.3181893825531006,4.327459009800805e-06,1.7936162948608398,0.762989342212677,0.762989342212677,0.0,105.87110137939452,80.0,20288.310546875,-0.0,1129.235107421875,1.0,283.1500244140625,285.56951904296875,292.23834228515625,293.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,16849.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747410297393799,1.0,0.0,0.0,2.004581451416016,2.004589796066284,2.681271666915564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.716796875,0.0,278.588623046875,1895.4371337890625,0.0,1417.4027099609375,0.5111810564994812,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7629767656326294,0.2374931275844574,0.2160719484090805,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.800769031047821,0.274623841047287,0.2623153924942016,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7763782143592834,0.2504843771457672,0.1770039796829223,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7697596549987793,0.2442595362663269,0.2336504012346267,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7542501091957092,0.2290637791156768,1.0420985221862793,286.158203125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,298.2388610839844,286.1578674316406,1.0,0.4515944421291351,1.0,1.0,0.0,1.0,-2.3181936740875244,2.3181893825531006,4.327459009800805e-06,1.7936162948608398,0.762989342212677,0.762989342212677,0.0,105.87110137939452,80.0,20288.310546875,-0.0,1129.235107421875,1.0,283.1500244140625,285.56951904296875,292.23834228515625,293.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,16849.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747410297393799,1.0,0.0,0.0,2.004581451416016,2.004589796066284,2.681271666915564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.716796875,0.0,278.588623046875,1895.4371337890625,0.0,1417.4027099609375,0.5111810564994812,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802879214286804,0.2372941523790359,0.2153774797916412,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8195340633392334,0.2753374278545379,0.262447714805603,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.794900119304657,0.250812828540802,0.1768394857645034,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885608673095703,0.2450795769691467,0.2339047193527221,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7705391049385071,0.2284201383590698,1.0366671085357666,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,298.2305908203125,286.1851501464844,1.0,0.443464994430542,1.0,1.0,0.0,1.0,-2.311096906661988,2.3110926151275635,4.300948603486177e-06,1.7880433797836304,0.7281696796417236,0.7281696796417236,0.0,96.50460052490234,68.0,20108.880859375,-0.0,1084.5548095703125,1.0,283.1499938964844,285.5937194824219,292.15264892578125,293.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18935.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543521285057068,1.0,0.0,0.0,1.9611262083053589,1.961134672164917,2.566282830684941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.57470703125,0.0,272.1487731933594,1895.4371337890625,0.0,1270.827392578125,0.5057544708251953,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802879214286804,0.2372941523790359,0.2153774797916412,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8195340633392334,0.2753374278545379,0.262447714805603,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.794900119304657,0.250812828540802,0.1768394857645034,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885608673095703,0.2450795769691467,0.2339047193527221,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7705391049385071,0.2284201383590698,1.0366671085357666,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,298.2305908203125,286.1851501464844,1.0,0.443464994430542,1.0,1.0,0.0,1.0,-2.311096906661988,2.3110926151275635,4.300948603486177e-06,1.7880433797836304,0.7281696796417236,0.7281696796417236,0.0,96.50460052490234,68.0,20108.880859375,-0.0,1084.5548095703125,1.0,283.1499938964844,285.5937194824219,292.15264892578125,293.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18935.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543521285057068,1.0,0.0,0.0,1.9611262083053589,1.961134672164917,2.566282830684941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.57470703125,0.0,272.1487731933594,1895.4371337890625,0.0,1270.827392578125,0.5057544708251953,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.7922458052635193,0.237449511885643,0.215245172381401,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8313899040222168,0.2759439051151275,0.2627350986003876,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.8073596358299255,0.2512175142765045,0.1769133657217025,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.801218569278717,0.2457151561975479,0.2342266738414764,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.7819711565971375,0.2283480018377304,1.03499436378479,286.214111328125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,298.2292785644531,286.2181091308594,1.0,0.4391758143901825,1.0,1.0,0.0,1.0,-2.309746742248535,2.309742450714112,4.295884082239354e-06,1.7869656085968018,0.7114788293838501,0.7114788293838501,0.0,91.2083511352539,68.0,19935.439453125,-0.0,1062.2564697265625,1.0,283.1499938964844,285.6239013671875,292.1526794433594,293.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,19689.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442809700965881,1.0,0.0,0.0,1.918127417564392,1.9181357622146609,2.454981995470007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.06884765625,0.0,260.83453369140625,1895.4371337890625,0.0,1201.861328125,0.4981231987476349,1.0,0.0,3.0,1.0,0.0
12387960,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8066588640213013,0.2377529144287109,0.2152407467365265,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8456870913505554,0.2766953110694885,0.2631538510322571,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8213932514190674,0.2517625987529754,0.1770808547735214,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8158660531044006,0.2464843690395355,0.234668031334877,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7959333062171936,0.2284222543239593,1.0339505672454834,286.2563781738281,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,298.2294921875,286.2613830566406,1.0,0.4348176419734955,1.0,1.0,0.0,1.0,-2.309720039367676,2.309715747833252,4.2957340156135615e-06,1.7869163751602173,0.6953415870666504,0.6953415870666504,0.0,85.63597869873047,56.0,19718.662109375,-0.0,1040.30126953125,1.0,283.1499938964844,285.6635131835937,292.1648864746094,293.5212097167969,293.1499938964844,293.1499938964844,283.1499938964844,20263.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354455351829529,1.0,0.0,0.0,1.8653606176376345,1.8653688430786133,2.321769017044062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7763671875,0.0,246.1739959716797,1895.4371337890625,0.0,1143.345703125,0.4882328510284424,1.0,0.0,3.0,1.0,0.0
12388020,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.8420666456222534,0.2387466877698898,0.2155720144510269,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.8855502605438232,0.2785772979259491,0.2643413841724396,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8579239845275879,0.2532210052013397,0.1776662021875381,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8524565696716309,0.248376190662384,0.2358739376068115,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8313136100769043,0.2289547324180603,1.033546805381775,286.3655700683594,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,298.2334899902344,286.37213134765625,1.0,0.4260493218898773,1.0,1.0,0.0,1.0,-2.313207626342773,2.3132030963897705,4.308591996959876e-06,1.789570927619934,0.6648894548416138,0.6648894548416138,0.0,73.92648315429688,44.0,19186.716796875,-0.0,997.860595703125,1.0,283.1499938964844,285.7642517089844,292.19842529296875,293.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20933.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213780641555786,1.0,0.0,0.0,1.7421127557754517,1.742120385169983,2.0250972454505245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.48193359375,0.0,212.17160034179688,1895.4371337890625,0.0,1054.2032470703125,0.464325875043869,1.0,0.0,3.0,1.0,0.0
12388080,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.8420666456222534,0.2387466877698898,0.2155720144510269,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.8855502605438232,0.2785772979259491,0.2643413841724396,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8579239845275879,0.2532210052013397,0.1776662021875381,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8524565696716309,0.248376190662384,0.2358739376068115,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8313136100769043,0.2289547324180603,1.033546805381775,286.3655700683594,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,298.2334899902344,286.37213134765625,1.0,0.4260493218898773,1.0,1.0,0.0,1.0,-2.313207626342773,2.3132030963897705,4.308591996959876e-06,1.789570927619934,0.6648894548416138,0.6648894548416138,0.0,73.92648315429688,44.0,19186.716796875,-0.0,997.860595703125,1.0,283.1499938964844,285.7642517089844,292.19842529296875,293.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20933.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213780641555786,1.0,0.0,0.0,1.7421127557754517,1.742120385169983,2.0250972454505245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.48193359375,0.0,212.17160034179688,1895.4371337890625,0.0,1054.2032470703125,0.464325875043869,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.8997762799263,0.24018594622612,0.2162988930940628,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967346191406,0.9536588788032532,0.2808857560157776,0.2659299373626709,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9195359349250792,0.2550941109657287,0.1785392165184021,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9132882952690125,0.250668317079544,0.2374542951583862,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8866205811500549,0.2299186736345291,1.0350725650787354,286.4974975585937,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,298.2406005859375,286.50494384765625,1.0,0.4173772037029266,1.0,1.0,0.0,1.0,-2.320765972137451,2.320761680603028,4.336647180025466e-06,1.7953898906707764,0.6370508670806885,0.6370508670806885,0.0,61.75128555297852,32.0,18570.197265625,-0.0,957.6339111328124,1.0,283.1499938964844,285.88360595703125,292.2242126464844,293.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,21105.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100343465805054,1.0,0.0,0.0,1.610634446144104,1.610641598701477,1.730961400880915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.208984375,0.0,178.2727508544922,1895.4371337890625,0.0,986.0978393554688,0.4384039938449859,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.8997762799263,0.24018594622612,0.2162988930940628,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967346191406,0.9536588788032532,0.2808857560157776,0.2659299373626709,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9195359349250792,0.2550941109657287,0.1785392165184021,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9132882952690125,0.250668317079544,0.2374542951583862,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8866205811500549,0.2299186736345291,1.0350725650787354,286.4974975585937,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,298.2406005859375,286.50494384765625,1.0,0.4173772037029266,1.0,1.0,0.0,1.0,-2.320765972137451,2.320761680603028,4.336647180025466e-06,1.7953898906707764,0.6370508670806885,0.6370508670806885,0.0,61.75128555297852,32.0,18570.197265625,-0.0,957.6339111328124,1.0,283.1499938964844,285.88360595703125,292.2242126464844,293.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,21105.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100343465805054,1.0,0.0,0.0,1.610634446144104,1.610641598701477,1.730961400880915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.208984375,0.0,178.2727508544922,1895.4371337890625,0.0,986.0978393554688,0.4384039938449859,1.0,0.0,3.0,1.0,0.0
12388260,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9760568141937256,0.2419099360704422,0.2174597233533859,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.9977009892463684,0.2843588590621948,0.2480287551879882,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309814453125,0.99297833442688,0.2572323083877563,0.1797318011522293,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.988773763179779,0.2532175481319427,0.2394575476646423,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9618657231330872,0.2311633825302124,1.038715362548828,286.6318664550781,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,298.2524108886719,286.63751220703125,1.0,0.4078788757324219,1.0,1.0,0.0,1.0,-2.3089137077331543,2.3089094161987305,4.293467554816743e-06,1.786697268486023,0.6117802262306213,0.6117802262306213,0.0,52.22007751464844,52.0,17848.376953125,-0.0,907.9857177734376,1.0,283.1499938964844,286.0049133300781,292.239013671875,293.4922790527344,293.1499938964844,293.1499938964844,283.1499938964844,20961.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989698767662048,1.0,0.0,0.0,1.4838069677352903,1.4838135242462158,1.4690893124225113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.68798828125,0.0,148.66293334960938,1895.4371337890625,0.0,923.0802001953124,0.4133810698986053,1.0,0.0,3.0,1.0,0.0
12388320,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9760568141937256,0.2419099360704422,0.2174597233533859,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.9977009892463684,0.2843588590621948,0.2480287551879882,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309814453125,0.99297833442688,0.2572323083877563,0.1797318011522293,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.988773763179779,0.2532175481319427,0.2394575476646423,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9618657231330872,0.2311633825302124,1.038715362548828,286.6318664550781,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,298.2524108886719,286.63751220703125,1.0,0.4078788757324219,1.0,1.0,0.0,1.0,-2.3089137077331543,2.3089094161987305,4.293467554816743e-06,1.786697268486023,0.6117802262306213,0.6117802262306213,0.0,52.22007751464844,52.0,17848.376953125,-0.0,907.9857177734376,1.0,283.1499938964844,286.0049133300781,292.239013671875,293.4922790527344,293.1499938964844,293.1499938964844,283.1499938964844,20961.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989698767662048,1.0,0.0,0.0,1.4838069677352903,1.4838135242462158,1.4690893124225113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.68798828125,0.0,148.66293334960938,1895.4371337890625,0.0,923.0802001953124,0.4133810698986053,1.0,0.0,3.0,1.0,0.0
12388380,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9849792718887328,0.2437641322612762,0.2190484404563903,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.9964256286621094,0.2914195358753204,0.2409979701042175,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.9966657757759094,0.2600642740726471,0.1781756281852722,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.9973592758178712,0.2559252679347992,0.2419266104698181,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9713038802146912,0.2326111495494842,1.0447397232055664,286.76025390625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,298.2819519042969,286.76812744140625,1.0,0.4083686172962188,1.0,1.0,0.0,1.0,-2.309655904769897,2.3096516132354736,4.295128746889532e-06,1.7866607904434204,0.588810384273529,0.588810384273529,0.0,51.4492073059082,72.0,17154.998046875,-0.0,906.1094970703124,1.0,283.1499938964844,286.1211853027344,292.2453308105469,293.4568176269531,293.1499938964844,293.1499938964844,283.1499938964844,20665.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864399075508118,1.0,0.0,0.0,1.3674722909927368,1.3674784898757937,1.2477583766212774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.26708984375,0.0,124.38796997070312,1895.4371337890625,0.0,856.0877685546875,0.3906576037406921,1.0,0.0,3.0,1.0,0.0
12388440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9849792718887328,0.2437641322612762,0.2190484404563903,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.9964256286621094,0.2914195358753204,0.2409979701042175,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.9966657757759094,0.2600642740726471,0.1781756281852722,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.9973592758178712,0.2559252679347992,0.2419266104698181,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9713038802146912,0.2326111495494842,1.0447397232055664,286.76025390625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,298.2819519042969,286.76812744140625,1.0,0.4083686172962188,1.0,1.0,0.0,1.0,-2.309655904769897,2.3096516132354736,4.295128746889532e-06,1.7866607904434204,0.588810384273529,0.588810384273529,0.0,51.4492073059082,72.0,17154.998046875,-0.0,906.1094970703124,1.0,283.1499938964844,286.1211853027344,292.2453308105469,293.4568176269531,293.1499938964844,293.1499938964844,283.1499938964844,20665.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864399075508118,1.0,0.0,0.0,1.3674722909927368,1.3674784898757937,1.2477583766212774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.26708984375,0.0,124.38796997070312,1895.4371337890625,0.0,856.0877685546875,0.3906576037406921,1.0,0.0,3.0,1.0,0.0
12388500,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.9822825193405152,0.2447813898324966,0.2199445962905883,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83551025390625,0.9972059726715088,0.2944173514842987,0.2450951933860778,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.9982808828353882,0.2614781856536865,0.1818390041589737,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.9953808784484864,0.2573678195476532,0.2432736158370971,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.9680840969085692,0.2334387004375457,1.0483615398406982,286.8368225097656,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,298.29400634765625,286.84539794921875,1.0,0.411833256483078,1.0,1.0,0.0,1.0,-2.326991081237793,2.32698655128479,4.3592144720605575e-06,1.7998429536819458,0.5784714221954346,0.5784714221954346,0.0,52.41226959228516,72.0,16871.720703125,-0.0,927.0467529296876,1.0,283.1499938964844,286.1863708496094,292.2494812011719,293.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,20474.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797631740570068,1.0,0.0,0.0,1.315050721168518,1.3150566816329956,1.1539273003791096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.08837890625,0.0,114.29955291748048,1895.4371337890625,0.0,822.2865600585938,0.3804748058319092,1.0,0.0,3.0,1.0,0.0
