time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388560,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.971747875213623,0.2458595037460327,0.2209319025278091,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9988746047019958,0.2965838015079498,0.2568179070949554,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9905555248260498,0.2625680267810821,0.1834597289562225,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.9865559935569764,0.2588661611080169,0.2447115927934646,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9562168717384338,0.2343205362558365,1.0524342060089111,286.9178771972656,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,298.3007202148437,286.9266357421875,1.0,0.4170877933502197,1.0,1.0,0.0,1.0,-2.350952625274658,2.3509483337402344,4.449070274858968e-06,1.8183125257492063,0.5689057111740112,0.5689057111740112,0.0,54.50861358642578,92.0,16617.515625,-0.0,960.0155639648438,1.0,283.1499938964844,286.25347900390625,292.25604248046875,293.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,20270.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731918215751648,1.0,0.0,0.0,1.2668719291687012,1.2668776512145996,1.0709244691042841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.2255859375,0.0,105.48684692382812,1895.4371337890625,0.0,790.2618408203125,0.3711525201797485,1.0,0.0,3.0,1.0,0.0
12388620,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9147217869758606,0.2481287866830825,0.2232188731431961,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.9774270057678224,0.2975488007068634,0.2821688055992126,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.9381499290466307,0.2650223672389984,0.185333102941513,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.9337692856788636,0.2619649767875671,0.2479036450386047,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.8988560438156128,0.236152708530426,1.0619758367538452,287.0797424316406,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,298.29718017578125,287.0867919921875,1.0,0.4314397573471069,1.0,1.0,0.0,1.0,-2.401606798171997,2.401602029800415,4.643013653549133e-06,1.8578048944473269,0.5519794225692749,0.5519794225692749,0.0,63.53694534301758,112.0,16154.9345703125,-0.0,1050.7698974609375,1.0,283.1499938964844,286.38433837890625,292.27569580078125,293.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,19862.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612395405769348,1.0,0.0,0.0,1.1832364797592163,1.183241844177246,9.34192883050855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.59130859375,0.0,91.22994995117188,1895.4371337890625,0.0,735.0645751953125,0.355083167552948,1.0,0.0,3.0,1.0,0.0
12388680,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9147217869758606,0.2481287866830825,0.2232188731431961,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.9774270057678224,0.2975488007068634,0.2821688055992126,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.9381499290466307,0.2650223672389984,0.185333102941513,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.9337692856788636,0.2619649767875671,0.2479036450386047,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.8988560438156128,0.236152708530426,1.0619758367538452,287.0797424316406,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,298.29718017578125,287.0867919921875,1.0,0.4314397573471069,1.0,1.0,0.0,1.0,-2.401606798171997,2.401602029800415,4.643013653549133e-06,1.8578048944473269,0.5519794225692749,0.5519794225692749,0.0,63.53694534301758,112.0,16154.9345703125,-0.0,1050.7698974609375,1.0,283.1499938964844,286.38433837890625,292.27569580078125,293.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,19862.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612395405769348,1.0,0.0,0.0,1.1832364797592163,1.183241844177246,9.34192883050855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.59130859375,0.0,91.22994995117188,1895.4371337890625,0.0,735.0645751953125,0.355083167552948,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.8467360734939575,0.2502992749214172,0.2257655411958694,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.8981525897979736,0.2987435162067413,0.2835084497928619,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.8651056289672852,0.2675398588180542,0.1875311881303787,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8622464537620544,0.2649918496608734,0.2513822019100189,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8334779739379883,0.2378764301538467,1.0726802349090576,287.2049865722656,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,298.2947082519531,287.2110900878906,1.0,0.4472642242908478,1.0,1.0,0.0,1.0,-2.425955295562744,2.425950527191162,4.737644303531852e-06,1.8767201900482176,0.5372528433799744,0.5372528433799744,0.0,79.73007202148438,130.0,15683.6376953125,-0.0,1144.683837890625,1.0,283.1499938964844,286.48828125,292.29754638671875,293.4179077148437,293.1499938964844,293.1499938964844,283.1499938964844,19510.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510991811752319,1.0,0.0,0.0,1.1140975952148438,1.1141027212142944,8.282089680733409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.10693359375,0.0,80.50167846679688,1895.4371337890625,0.0,691.1943359375,0.3420479893684387,1.0,0.0,3.0,1.0,0.0
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.8467360734939575,0.2502992749214172,0.2257655411958694,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.8981525897979736,0.2987435162067413,0.2835084497928619,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.8651056289672852,0.2675398588180542,0.1875311881303787,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8622464537620544,0.2649918496608734,0.2513822019100189,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8334779739379883,0.2378764301538467,1.0726802349090576,287.2049865722656,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,298.2947082519531,287.2110900878906,1.0,0.4472642242908478,1.0,1.0,0.0,1.0,-2.425955295562744,2.425950527191162,4.737644303531852e-06,1.8767201900482176,0.5372528433799744,0.5372528433799744,0.0,79.73007202148438,130.0,15683.6376953125,-0.0,1144.683837890625,1.0,283.1499938964844,286.48828125,292.29754638671875,293.4179077148437,293.1499938964844,293.1499938964844,283.1499938964844,19510.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510991811752319,1.0,0.0,0.0,1.1140975952148438,1.1141027212142944,8.282089680733409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.10693359375,0.0,80.50167846679688,1895.4371337890625,0.0,691.1943359375,0.3420479893684387,1.0,0.0,3.0,1.0,0.0
12388860,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160705566406,0.8053726553916931,0.25237837433815,0.2282556742429733,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8511581420898438,0.300973117351532,0.2860685884952545,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8228567242622375,0.2700397372245788,0.1897504776716232,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.8207740187644958,0.2679523527622223,0.2548302710056305,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.7913389205932617,0.2395305037498474,1.0832016468048096,287.317138671875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,298.2974548339844,287.3225402832031,1.0,0.4634467959403991,1.0,1.0,0.0,1.0,-2.451471328735352,2.451466560363769,4.837729193241103e-06,1.896467208862305,0.5247241854667664,0.5247241854667664,0.0,96.87809753417967,118.0,15283.439453125,-0.0,1245.82568359375,1.0,283.1499938964844,286.5795288085937,292.3172302246094,293.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,19210.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420886278152466,1.0,0.0,0.0,1.0575355291366575,1.0575404167175293,7.462483608833281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.07861328125,0.0,72.4034423828125,1895.4371337890625,0.0,654.38525390625,0.3315763771533966,1.0,0.0,3.0,1.0,0.0
12388920,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160705566406,0.8053726553916931,0.25237837433815,0.2282556742429733,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8511581420898438,0.300973117351532,0.2860685884952545,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8228567242622375,0.2700397372245788,0.1897504776716232,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.8207740187644958,0.2679523527622223,0.2548302710056305,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.7913389205932617,0.2395305037498474,1.0832016468048096,287.317138671875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,298.2974548339844,287.3225402832031,1.0,0.4634467959403991,1.0,1.0,0.0,1.0,-2.451471328735352,2.451466560363769,4.837729193241103e-06,1.896467208862305,0.5247241854667664,0.5247241854667664,0.0,96.87809753417967,118.0,15283.439453125,-0.0,1245.82568359375,1.0,283.1499938964844,286.5795288085937,292.3172302246094,293.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,19210.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420886278152466,1.0,0.0,0.0,1.0575355291366575,1.0575404167175293,7.462483608833281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.07861328125,0.0,72.4034423828125,1895.4371337890625,0.0,654.38525390625,0.3315763771533966,1.0,0.0,3.0,1.0,0.0
12388980,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.7946399450302124,0.2544219493865967,0.2303003817796707,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.8406639099121094,0.3036169111728668,0.2887070178985595,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8130024671554565,0.2725245952606201,0.1916460841894149,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8113105297088623,0.2708722352981567,0.2578124403953552,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.7804663181304932,0.2411449998617172,1.091516137123108,287.4143371582031,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,298.3016357421875,287.4188842773437,1.0,0.4701696634292602,1.0,1.0,0.0,1.0,-2.472952365875244,2.472947359085083,4.922937932860805e-06,1.913151502609253,0.5142083168029785,0.5142083168029785,0.0,103.32952880859376,106.0,14984.5322265625,-0.0,1298.9071044921875,1.0,283.1499938964844,286.6656799316406,292.3371276855469,293.4158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18961.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341536402702332,1.0,0.0,0.0,1.011813998222351,1.011818766593933,6.831166388110432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.2890625,0.0,66.28971099853516,1895.4371337890625,0.0,623.5911865234375,0.3232535719871521,1.0,0.0,3.0,1.0,0.0
12389040,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.7946399450302124,0.2544219493865967,0.2303003817796707,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.8406639099121094,0.3036169111728668,0.2887070178985595,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8130024671554565,0.2725245952606201,0.1916460841894149,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8113105297088623,0.2708722352981567,0.2578124403953552,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.7804663181304932,0.2411449998617172,1.091516137123108,287.4143371582031,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,298.3016357421875,287.4188842773437,1.0,0.4701696634292602,1.0,1.0,0.0,1.0,-2.472952365875244,2.472947359085083,4.922937932860805e-06,1.913151502609253,0.5142083168029785,0.5142083168029785,0.0,103.32952880859376,106.0,14984.5322265625,-0.0,1298.9071044921875,1.0,283.1499938964844,286.6656799316406,292.3371276855469,293.4158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18961.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341536402702332,1.0,0.0,0.0,1.011813998222351,1.011818766593933,6.831166388110432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.2890625,0.0,66.28971099853516,1895.4371337890625,0.0,623.5911865234375,0.3232535719871521,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.7959115505218506,0.2554536759853363,0.2312169224023819,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564819335937,0.8420360684394836,0.3050197660923004,0.2900023162364959,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8143609166145325,0.2737753391265869,0.1925115585327148,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8128905296325684,0.2723336815834045,0.2591846883296966,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7815259099006653,0.2419547587633133,1.0951133966445925,287.4568786621094,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,298.3039245605469,287.46099853515625,1.0,0.4714380800724029,1.0,1.0,0.0,1.0,-2.48262095451355,2.4826159477233887,4.961503236700082e-06,1.9206420183181765,0.5096378922462463,0.5096378922462463,0.0,103.56204986572266,106.0,14856.912109375,-0.0,1311.7811279296875,1.0,283.1499938964844,286.7068786621094,292.3480834960937,293.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18854.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307449102401733,1.0,0.0,0.0,0.9924432635307312,0.9924479126930236,6.572109612079657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.05810546875,0.0,63.81413269042969,1895.4371337890625,0.0,610.8131103515625,0.3197709918022156,1.0,0.0,3.0,1.0,0.0
12389160,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8001209497451782,0.2564926147460937,0.2320890724658966,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.8463313579559326,0.3064542710781097,0.2912807762622833,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958190917969,0.8184844851493835,0.2750315964221954,0.1933414340019226,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958190917969,0.8172358870506287,0.2737975120544433,0.2605053782463074,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.7854555249214172,0.2427678108215332,1.0984700918197632,287.4964294433594,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,298.30621337890625,287.500244140625,1.0,0.4716925323009491,1.0,1.0,0.0,1.0,-2.4918222427368164,2.491817235946656,4.998340955353342e-06,1.9277671575546265,0.5055121183395386,0.5055121183395386,0.0,102.4289779663086,94.0,14748.67578125,-0.0,1318.3629150390625,1.0,283.1499938964844,286.74493408203125,292.3594055175781,293.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18757.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277401208877563,1.0,0.0,0.0,0.9751741886138916,0.9751787781715392,6.345382530525967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.43359375,0.0,61.661468505859375,1895.4371337890625,0.0,599.7684326171875,0.3166852593421936,1.0,0.0,3.0,1.0,0.0
12389220,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8154873847961426,0.2585890591144562,0.2337409257888794,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.8626070618629456,0.3093816041946411,0.2937889099121094,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8334448933601379,0.2775579988956451,0.1949257999658584,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8325819373130798,0.2767325043678283,0.2630375623703003,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8005824685096741,0.244403675198555,1.1046772003173828,287.5673522949219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,298.3106994628906,287.5706481933594,1.0,0.4700090587139129,1.0,1.0,0.0,1.0,-2.5092248916625977,2.5092196464538574,5.068377959105419e-06,1.9412349462509155,0.4985373020172119,0.4985373020172119,0.0,97.1876220703125,82.0,14572.8564453125,-0.0,1317.6632080078125,1.0,283.1499938964844,286.8130798339844,292.3820495605469,293.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,18589.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228393077850342,1.0,0.0,0.0,0.946337103843689,0.9463415741920472,5.975650196887727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.90625,0.0,58.173038482666016,1895.4371337890625,0.0,582.1861572265625,0.3115607500076294,1.0,0.0,3.0,1.0,0.0
12389280,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8154873847961426,0.2585890591144562,0.2337409257888794,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.8626070618629456,0.3093816041946411,0.2937889099121094,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8334448933601379,0.2775579988956451,0.1949257999658584,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8325819373130798,0.2767325043678283,0.2630375623703003,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8005824685096741,0.244403675198555,1.1046772003173828,287.5673522949219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,298.3106994628906,287.5706481933594,1.0,0.4700090587139129,1.0,1.0,0.0,1.0,-2.5092248916625977,2.5092196464538574,5.068377959105419e-06,1.9412349462509155,0.4985373020172119,0.4985373020172119,0.0,97.1876220703125,82.0,14572.8564453125,-0.0,1317.6632080078125,1.0,283.1499938964844,286.8130798339844,292.3820495605469,293.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,18589.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228393077850342,1.0,0.0,0.0,0.946337103843689,0.9463415741920472,5.975650196887727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.90625,0.0,58.173038482666016,1895.4371337890625,0.0,582.1861572265625,0.3115607500076294,1.0,0.0,3.0,1.0,0.0
12389340,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8386064171791077,0.2606987357139587,0.2353094816207885,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8895806074142456,0.3123477399349212,0.2962400913238525,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6281433105469,0.857865571975708,0.2800934910774231,0.1964420080184936,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.857341468334198,0.2796708047389984,0.2654711306095123,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8238769769668579,0.2460457980632782,1.1104307174682615,287.6285705566406,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,298.3148498535156,287.6313781738281,1.0,0.4663724303245544,1.0,1.0,0.0,1.0,-2.5257136821746826,2.5257084369659424,5.135180799697992e-06,1.953988075256348,0.493183970451355,0.493183970451355,0.0,89.29240417480469,70.0,14449.8505859375,-0.0,1304.3455810546875,1.0,283.1499938964844,286.8715209960937,292.404296875,293.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18449.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192224979400635,1.0,0.0,0.0,0.9242719411849976,0.9242763519287108,5.700238148165226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4990234375,0.0,55.58042144775391,1895.4371337890625,0.0,569.5469360351562,0.3076390326023102,1.0,0.0,3.0,1.0,0.0
12389400,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8386064171791077,0.2606987357139587,0.2353094816207885,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8895806074142456,0.3123477399349212,0.2962400913238525,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6281433105469,0.857865571975708,0.2800934910774231,0.1964420080184936,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.857341468334198,0.2796708047389984,0.2654711306095123,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8238769769668579,0.2460457980632782,1.1104307174682615,287.6285705566406,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,298.3148498535156,287.6313781738281,1.0,0.4663724303245544,1.0,1.0,0.0,1.0,-2.5257136821746826,2.5257084369659424,5.135180799697992e-06,1.953988075256348,0.493183970451355,0.493183970451355,0.0,89.29240417480469,70.0,14449.8505859375,-0.0,1304.3455810546875,1.0,283.1499938964844,286.8715209960937,292.404296875,293.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18449.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192224979400635,1.0,0.0,0.0,0.9242719411849976,0.9242763519287108,5.700238148165226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4990234375,0.0,55.58042144775391,1895.4371337890625,0.0,569.5469360351562,0.3076390326023102,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.873984158039093,0.2628063857555389,0.2368200570344925,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.932388961315155,0.3153228461742401,0.2986431121826172,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8956822156906128,0.2826249599456787,0.1979114711284637,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.895546019077301,0.28260138630867,0.2678375244140625,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8571619391441345,0.2476826310157776,1.115877628326416,287.6810302734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,298.3184814453125,287.6834411621094,1.0,0.4615463316440582,1.0,1.0,0.0,1.0,-2.541569471359253,2.5415642261505127,5.199829047342064e-06,1.9662467241287231,0.4893626272678375,0.4893626272678375,0.0,79.7953109741211,58.0,14377.5517578125,-0.0,1283.0906982421875,1.0,283.1499938964844,286.921142578125,292.4263000488281,293.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,18330.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166972279548645,1.0,0.0,0.0,0.9081595540046692,0.9081639051437378,5.503230937620176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.16064453125,0.0,53.70996475219727,1895.4371337890625,0.0,560.8878173828125,0.3047336339950561,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.873984158039093,0.2628063857555389,0.2368200570344925,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.932388961315155,0.3153228461742401,0.2986431121826172,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8956822156906128,0.2826249599456787,0.1979114711284637,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.895546019077301,0.28260138630867,0.2678375244140625,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8571619391441345,0.2476826310157776,1.115877628326416,287.6810302734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,298.3184814453125,287.6834411621094,1.0,0.4615463316440582,1.0,1.0,0.0,1.0,-2.541569471359253,2.5415642261505127,5.199829047342064e-06,1.9662467241287231,0.4893626272678375,0.4893626272678375,0.0,79.7953109741211,58.0,14377.5517578125,-0.0,1283.0906982421875,1.0,283.1499938964844,286.921142578125,292.4263000488281,293.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,18330.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166972279548645,1.0,0.0,0.0,0.9081595540046692,0.9081639051437378,5.503230937620176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.16064453125,0.0,53.70996475219727,1895.4371337890625,0.0,560.8878173828125,0.3047336339950561,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9023091793060304,0.2639822661876678,0.2376459240913391,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70672607421875,0.9652451872825624,0.316985934972763,0.2999699413776397,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065734863281,0.9271193742752076,0.2840362191200256,0.1987178027629852,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065734863281,0.9272418022155762,0.2842349708080292,0.2691389918327331,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.8841571807861328,0.2485926002264022,1.1188199520111084,287.7069091796875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,298.3202514648437,287.7090759277344,1.0,0.4585013091564178,1.0,1.0,0.0,1.0,-2.55022406578064,2.5502188205718994,5.2352856982906815e-06,1.972936034202576,0.4878643453121185,0.4878643453121185,0.0,74.02312469482422,58.0,14358.5029296875,-0.0,1268.8070068359375,1.0,283.1499938964844,286.9453125,292.43865966796875,293.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,18271.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157178044319153,1.0,0.0,0.0,0.901503562927246,0.90150785446167,5.4228593171501416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.564453125,0.0,52.93190383911133,1895.4371337890625,0.0,557.565673828125,0.3034984767436981,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9333407282829284,0.2649036943912506,0.2382868528366089,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254333496094,0.9917232394218444,0.3182893395423889,0.3010038435459137,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.9590389728546144,0.2851402759552002,0.1993439197540283,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.9593574404716492,0.2855132222175598,0.2701510488986969,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.912003457546234,0.2493026703596115,1.1210836172103882,287.7256164550781,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,298.321533203125,287.7276306152344,1.0,0.4559893012046814,1.0,1.0,0.0,1.0,-2.556924819946289,2.556919574737549,5.262819286144804e-06,1.9781144857406616,0.4869928359985351,0.4869928359985351,0.0,69.3321304321289,76.0,14353.794921875,-0.0,1256.70849609375,1.0,283.1499938964844,286.962646484375,292.448486328125,293.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18227.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151529312133789,1.0,0.0,0.0,0.8973618149757385,0.8973661661148071,5.373146194642686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.90625,0.0,52.43929290771485,1895.4371337890625,0.0,555.6588745117188,0.3027040660381317,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.944164216518402,0.2659415900707245,0.2391711622476577,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454833984375,0.9990000128746032,0.319772869348526,0.3021239936351776,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.9690340757369996,0.2863841354846954,0.2001751512289047,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.9695506691932678,0.2869555056095123,0.271463006734848,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9223033785820008,0.2500996887683868,1.1244258880615234,287.7456359863281,287.926025390625,291.75,289.4651794433594,291.748779296875,298.3227844238281,287.74755859375,1.0,0.4569917917251587,1.0,1.0,0.0,1.0,-2.5654122829437256,2.5654070377349854,5.297882125887554e-06,1.984715223312378,0.4863342642784118,0.4863342642784118,0.0,68.29192352294922,76.0,14361.4697265625,-0.0,1262.9705810546875,1.0,283.1499938964844,286.9808044433594,292.45977783203125,293.5028381347656,293.1499938964844,293.1499938964844,283.1499938964844,18180.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147302150726318,1.0,0.0,0.0,0.8937981128692627,0.8938024044036865,5.3305537761616506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.1083984375,0.0,52.00077438354492,1895.4371337890625,0.0,554.236328125,0.3019835352897644,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.93952214717865,0.2669585347175598,0.2401214987039566,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646484375,0.9964004755020142,0.3212400674819946,0.3037713468074798,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.965004026889801,0.2876065671443939,0.2010571509599685,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.9657553434371948,0.2883781492710113,0.2728449404239654,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.9174486994743348,0.2508771121501922,1.1281017065048218,287.7648010253906,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,298.3237609863281,287.7666931152344,1.0,0.4595694243907928,1.0,1.0,0.0,1.0,-2.576231002807617,2.576225519180298,5.342424174159532e-06,1.9929684400558472,0.486031174659729,0.486031174659729,0.0,69.50242614746094,94.0,14384.8603515625,-0.0,1281.54150390625,1.0,283.1499938964844,286.9977722167969,292.4712829589844,293.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18135.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145465731620789,1.0,0.0,0.0,0.8914288878440857,0.8914331793785095,5.302331373968627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.9755859375,0.0,51.68544769287109,1895.4371337890625,0.0,553.6192626953125,0.3014492392539978,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9017083048820496,0.2689370810985565,0.2421538978815078,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.9657479524612428,0.3240748643875122,0.3067277073860168,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9271692633628844,0.2899524271488189,0.2029083520174026,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.92849600315094,0.2911289036273956,0.2757312655448913,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.8825134038925171,0.2523440718650818,1.1360459327697754,287.7992858886719,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,298.3245544433594,287.8008728027344,1.0,0.4681095480918884,1.0,1.0,0.0,1.0,-2.597409009933472,2.5974035263061523,5.430575583886821e-06,2.009330034255981,0.4864546656608581,0.4864546656608581,0.0,76.93727111816406,112.0,14466.486328125,-0.0,1341.3184814453125,1.0,283.1499938964844,287.02740478515625,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149397850036621,1.0,0.0,0.0,0.8901358246803284,0.8901401162147522,5.28696020296593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.60205078125,0.0,51.40342330932617,1895.4371337890625,0.0,554.9411010742188,0.3009125888347626,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9017083048820496,0.2689370810985565,0.2421538978815078,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.9657479524612428,0.3240748643875122,0.3067277073860168,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9271692633628844,0.2899524271488189,0.2029083520174026,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.92849600315094,0.2911289036273956,0.2757312655448913,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.8825134038925171,0.2523440718650818,1.1360459327697754,287.7992858886719,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,298.3245544433594,287.8008728027344,1.0,0.4681095480918884,1.0,1.0,0.0,1.0,-2.597409009933472,2.5974035263061523,5.430575583886821e-06,2.009330034255981,0.4864546656608581,0.4864546656608581,0.0,76.93727111816406,112.0,14466.486328125,-0.0,1341.3184814453125,1.0,283.1499938964844,287.02740478515625,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149397850036621,1.0,0.0,0.0,0.8901358246803284,0.8901401162147522,5.28696020296593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.60205078125,0.0,51.40342330932617,1895.4371337890625,0.0,554.9411010742188,0.3009125888347626,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8603234887123108,0.270912766456604,0.2443347424268722,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82781982421875,0.9173744916915894,0.3268377482891083,0.3097792565822601,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8821904063224792,0.2921421229839325,0.2047791182994842,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8837016224861145,0.2937272787094116,0.2786484062671661,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.8425750732421875,0.2536866962909698,1.1442508697509766,287.82794189453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,298.3241271972656,287.8292236328125,1.0,0.4796060919761657,1.0,1.0,0.0,1.0,-2.6193079948425293,2.61930251121521,5.522494120668853e-06,2.026252031326294,0.4881963729858398,0.4881963729858398,0.0,88.71981048583984,130.0,14595.4775390625,-0.0,1422.37353515625,1.0,283.1499938964844,287.05059814453125,292.5202941894531,293.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17971.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163596868515015,1.0,0.0,0.0,0.893202006816864,0.8932062387466431,5.323445861904474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.50927734375,0.0,51.557952880859375,1895.4371337890625,0.0,559.7406616210938,0.3010472357273102,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8603234887123108,0.270912766456604,0.2443347424268722,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82781982421875,0.9173744916915894,0.3268377482891083,0.3097792565822601,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8821904063224792,0.2921421229839325,0.2047791182994842,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8837016224861145,0.2937272787094116,0.2786484062671661,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.8425750732421875,0.2536866962909698,1.1442508697509766,287.82794189453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,298.3241271972656,287.8292236328125,1.0,0.4796060919761657,1.0,1.0,0.0,1.0,-2.6193079948425293,2.61930251121521,5.522494120668853e-06,2.026252031326294,0.4881963729858398,0.4881963729858398,0.0,88.71981048583984,130.0,14595.4775390625,-0.0,1422.37353515625,1.0,283.1499938964844,287.05059814453125,292.5202941894531,293.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17971.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163596868515015,1.0,0.0,0.0,0.893202006816864,0.8932062387466431,5.323445861904474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.50927734375,0.0,51.557952880859375,1895.4371337890625,0.0,559.7406616210938,0.3010472357273102,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8257119059562683,0.2728543579578399,0.2465960085391998,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8769309520721436,0.3295190930366516,0.3128641545772552,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8452025055885315,0.2941946983337402,0.2066303342580795,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8469146490097046,0.2961890995502472,0.2815401256084442,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8083873987197876,0.254903495311737,1.1524046659469604,287.8507995605469,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,298.3227233886719,287.851806640625,1.0,0.4927432239055633,1.0,1.0,0.0,1.0,-2.6412293910980225,2.641223669052124,5.615288500848692e-06,2.0431957244873047,0.4912003576755523,0.4912003576755523,0.0,103.25021362304688,118.0,14769.701171875,-0.0,1517.1473388671875,1.0,283.1499938964844,287.0674743652344,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187553763389587,1.0,0.0,0.0,0.9004315733909607,0.9004358649253845,5.40997078246619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.58251953125,0.0,52.12963485717773,1895.4371337890625,0.0,567.9348754882812,0.3018224835395813,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8257119059562683,0.2728543579578399,0.2465960085391998,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8769309520721436,0.3295190930366516,0.3128641545772552,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8452025055885315,0.2941946983337402,0.2066303342580795,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8469146490097046,0.2961890995502472,0.2815401256084442,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8083873987197876,0.254903495311737,1.1524046659469604,287.8507995605469,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,298.3227233886719,287.851806640625,1.0,0.4927432239055633,1.0,1.0,0.0,1.0,-2.6412293910980225,2.641223669052124,5.615288500848692e-06,2.0431957244873047,0.4912003576755523,0.4912003576755523,0.0,103.25021362304688,118.0,14769.701171875,-0.0,1517.1473388671875,1.0,283.1499938964844,287.0674743652344,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187553763389587,1.0,0.0,0.0,0.9004315733909607,0.9004358649253845,5.40997078246619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.58251953125,0.0,52.12963485717773,1895.4371337890625,0.0,567.9348754882812,0.3018224835395813,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8191741108894348,0.2747814953327179,0.2484614104032516,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8696690201759338,0.3321368396282196,0.3154900372028351,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8383222818374634,0.296147733926773,0.2081143856048584,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8403412103652954,0.2985472381114959,0.2839325666427612,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.800720751285553,0.2560179233551025,1.1582022905349731,287.8659973144531,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,298.32080078125,287.8665771484375,1.0,0.4973397254943847,1.0,1.0,0.0,1.0,-2.658257484436035,2.6582517623901367,5.688038072548807e-06,2.056422472000122,0.4953718781471252,0.4953718781471252,0.0,107.73703002929688,106.0,14978.8251953125,-0.0,1561.002685546875,1.0,283.1499938964844,287.0768737792969,292.5726928710937,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220334529876709,1.0,0.0,0.0,0.9116021394729614,0.9116063714027404,5.54503252203631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.48388671875,0.0,53.10600280761719,1895.4371337890625,0.0,579.345703125,0.3032138645648956,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8191741108894348,0.2747814953327179,0.2484614104032516,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8696690201759338,0.3321368396282196,0.3154900372028351,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8383222818374634,0.296147733926773,0.2081143856048584,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8403412103652954,0.2985472381114959,0.2839325666427612,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.800720751285553,0.2560179233551025,1.1582022905349731,287.8659973144531,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,298.32080078125,287.8665771484375,1.0,0.4973397254943847,1.0,1.0,0.0,1.0,-2.658257484436035,2.6582517623901367,5.688038072548807e-06,2.056422472000122,0.4953718781471252,0.4953718781471252,0.0,107.73703002929688,106.0,14978.8251953125,-0.0,1561.002685546875,1.0,283.1499938964844,287.0768737792969,292.5726928710937,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220334529876709,1.0,0.0,0.0,0.9116021394729614,0.9116063714027404,5.54503252203631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.48388671875,0.0,53.10600280761719,1895.4371337890625,0.0,579.345703125,0.3032138645648956,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87066650390625,0.8217187523841858,0.2757757008075714,0.2493078261613845,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706970214844,0.8726842403411865,0.3334451913833618,0.3166878223419189,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87066650390625,0.8408625721931458,0.2971079647541046,0.2087627202272415,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706970214844,0.8430684804916382,0.2997063398361206,0.2849987745285034,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8030486106872559,0.2565580308437347,1.1604894399642944,287.8707275390625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,298.31988525390625,287.87115478515625,1.0,0.4978049695491791,1.0,1.0,0.0,1.0,-2.6655235290527344,2.665517807006836,5.719179171137512e-06,2.062045097351074,0.4978717565536499,0.4978717565536499,0.0,107.2087860107422,106.0,15096.9423828125,-0.0,1568.777587890625,1.0,283.1499938964844,287.07867431640625,292.58612060546875,293.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17784.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239566564559937,1.0,0.0,0.0,0.9186060428619384,0.9186102747917176,5.630565524938903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.03759765625,0.0,53.74483871459961,1895.4371337890625,0.0,586.1484375,0.3041360378265381,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.8269079327583313,0.2768116295337677,0.2501407265663147,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.8787723183631897,0.3347634971141815,0.3178443014621734,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.8461595773696899,0.2980563640594482,0.2093679457902908,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.8485768437385559,0.3008514940738678,0.2860044240951538,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.8081498742103577,0.25709068775177,1.1625118255615234,287.8739318847656,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,298.319091796875,287.8741760253906,1.0,0.4973989129066467,1.0,1.0,0.0,1.0,-2.67228102684021,2.6722753047943115,5.748207513533998e-06,2.0672695636749268,0.5006390810012817,0.5006390810012817,0.0,105.45462799072266,94.0,15224.4208984375,-0.0,1570.287109375,1.0,283.1499938964844,287.078857421875,292.59967041015625,293.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,17749.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526043713092804,1.0,0.0,0.0,0.9265361428260804,0.9265404343605042,5.7281997811742265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.0361328125,0.0,54.48480224609375,1895.4371337890625,0.0,593.6223754882812,0.3052076399326324,1.0,0.0,3.0,1.0,0.0
