time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761291503906,0.8444613218307495,0.2789573967456817,0.2517917156219482,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8993197679519653,0.3374223411083221,0.3200774192810058,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8645031452178955,0.2999250590801239,0.2104804813861847,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8674301505088806,0.3031082153320312,0.2878777384757995,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761291503906,0.8246791958808899,0.2581386268138885,1.1659799814224243,287.8760986328125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,298.3177490234375,287.8761291503906,1.0,0.4946988523006439,1.0,1.0,0.0,1.0,-2.6847052574157715,2.684699535369873,5.801752649858827e-06,2.07686710357666,0.5069586038589478,0.5069586038589478,0.0,99.28331756591795,82.0,15507.8330078125,-0.0,1559.5828857421875,1.0,283.1499938964844,287.07476806640625,292.6274719238281,293.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,17676.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306791663169861,1.0,0.0,0.0,0.945162832736969,0.9451671838760376,5.960829696505243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4736328125,0.0,56.27798461914063,1895.4371337890625,0.0,610.5693359375,0.3078048229217529,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761291503906,0.8444613218307495,0.2789573967456817,0.2517917156219482,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8993197679519653,0.3374223411083221,0.3200774192810058,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8645031452178955,0.2999250590801239,0.2104804813861847,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8674301505088806,0.3031082153320312,0.2878777384757995,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761291503906,0.8246791958808899,0.2581386268138885,1.1659799814224243,287.8760986328125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,298.3177490234375,287.8761291503906,1.0,0.4946988523006439,1.0,1.0,0.0,1.0,-2.6847052574157715,2.684699535369873,5.801752649858827e-06,2.07686710357666,0.5069586038589478,0.5069586038589478,0.0,99.28331756591795,82.0,15507.8330078125,-0.0,1559.5828857421875,1.0,283.1499938964844,287.07476806640625,292.6274719238281,293.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,17676.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306791663169861,1.0,0.0,0.0,0.945162832736969,0.9451671838760376,5.960829696505243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4736328125,0.0,56.27798461914063,1895.4371337890625,0.0,610.5693359375,0.3078048229217529,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8730455040931702,0.2811547219753265,0.2534132599830627,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.9342507123947144,0.3400979340076446,0.322239339351654,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8943018913269043,0.3017592430114746,0.2115021347999572,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8977924585342407,0.3053244054317474,0.2896219193935394,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8503737449645996,0.2591620683670044,1.1689146757125854,287.873291015625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,298.3166809082031,287.8730773925781,1.0,0.4903374910354614,1.0,1.0,0.0,1.0,-2.696103096008301,2.6960971355438232,5.851075911778025e-06,2.0856635570526123,0.5142915844917297,0.5142915844917297,0.0,90.78977966308594,70.0,15829.2138671875,-0.0,1536.640869140625,1.0,283.1499938964844,287.0651550292969,292.6564636230469,293.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17601.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359144806861877,1.0,0.0,0.0,0.96746426820755,0.9674686193466188,6.245443984198573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.95751953125,0.0,58.51074600219727,1895.4371337890625,0.0,630.2968139648438,0.3110217154026031,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8730455040931702,0.2811547219753265,0.2534132599830627,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.9342507123947144,0.3400979340076446,0.322239339351654,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8943018913269043,0.3017592430114746,0.2115021347999572,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.8977924585342407,0.3053244054317474,0.2896219193935394,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8503737449645996,0.2591620683670044,1.1689146757125854,287.873291015625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,298.3166809082031,287.8730773925781,1.0,0.4903374910354614,1.0,1.0,0.0,1.0,-2.696103096008301,2.6960971355438232,5.851075911778025e-06,2.0856635570526123,0.5142915844917297,0.5142915844917297,0.0,90.78977966308594,70.0,15829.2138671875,-0.0,1536.640869140625,1.0,283.1499938964844,287.0651550292969,292.6564636230469,293.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17601.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359144806861877,1.0,0.0,0.0,0.96746426820755,0.9674686193466188,6.245443984198573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.95751953125,0.0,58.51074600219727,1895.4371337890625,0.0,630.2968139648438,0.3110217154026031,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9183045029640198,0.2833830714225769,0.2550142109394073,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9822124242782592,0.3427813649177551,0.3243564963340759,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.943048894405365,0.303552895784378,0.2124578803777694,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.9474940299987792,0.3074951171875,0.2912719249725342,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8912239074707031,0.2601538598537445,1.1714636087417605,287.8658752441406,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,298.3157653808594,287.865478515625,1.0,0.4849655330181122,1.0,1.0,0.0,1.0,-2.706766366958618,2.7067604064941406,5.897397386434022e-06,2.0938878059387207,0.5226052403450012,0.5226052403450012,0.0,80.91909790039062,58.0,16188.4130859375,-0.0,1506.105712890625,1.0,283.1499938964844,287.0504455566406,292.6869506835937,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17523.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417540669441223,1.0,0.0,0.0,0.9934629797935486,0.993467390537262,6.585622003285607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.58056640625,0.0,61.2205696105957,1895.4371337890625,0.0,653.0567626953125,0.3148867487907409,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9183045029640198,0.2833830714225769,0.2550142109394073,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9822124242782592,0.3427813649177551,0.3243564963340759,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.943048894405365,0.303552895784378,0.2124578803777694,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.9474940299987792,0.3074951171875,0.2912719249725342,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8912239074707031,0.2601538598537445,1.1714636087417605,287.8658752441406,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,298.3157653808594,287.865478515625,1.0,0.4849655330181122,1.0,1.0,0.0,1.0,-2.706766366958618,2.7067604064941406,5.897397386434022e-06,2.0938878059387207,0.5226052403450012,0.5226052403450012,0.0,80.91909790039062,58.0,16188.4130859375,-0.0,1506.105712890625,1.0,283.1499938964844,287.0504455566406,292.6869506835937,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17523.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417540669441223,1.0,0.0,0.0,0.9934629797935486,0.993467390537262,6.585622003285607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.58056640625,0.0,61.2205696105957,1895.4371337890625,0.0,653.0567626953125,0.3148867487907409,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9519777297973632,0.2848208844661712,0.2561055421829223,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9990000128746032,0.3446913957595825,0.3175630867481231,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9741025567054749,0.3046391904354095,0.2130812704563141,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9780943989753724,0.3088219165802002,0.2923422455787658,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.92096209526062,0.2607429325580597,1.1732183694839478,287.85699462890625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,298.3155517578125,287.8555603027344,1.0,0.4807450473308563,1.0,1.0,0.0,1.0,-2.704094171524048,2.7040882110595703,5.886608505534241e-06,2.092223644256592,0.5283957123756409,0.5283957123756409,0.0,75.5394287109375,58.0,16419.798828125,-0.0,1477.5595703125,1.0,283.1499938964844,287.0373229980469,292.70721435546875,293.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,17471.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458031296730042,1.0,0.0,0.0,1.0120311975479126,1.0120357275009155,6.834098797980914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.60400390625,0.0,63.22461700439453,1895.4371337890625,0.0,669.3178100585938,0.31771320104599,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.9648557305336,0.2856021225452423,0.2567474544048309,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9990000128746032,0.3464663028717041,0.3064373135566711,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9850112199783324,0.3051985502243042,0.21343395113945,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.988740086555481,0.309518039226532,0.2929476201534271,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8452453613281,0.9341490268707277,0.2610334753990173,1.1742559671401978,287.8448486328125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,298.3178405761719,287.8430480957031,1.0,0.4777254462242126,1.0,1.0,0.0,1.0,-2.693896770477295,2.6938908100128174,5.842332939209882e-06,2.0843520164489746,0.5317079424858093,0.5317079424858093,0.0,73.31841278076172,78.0,16535.44140625,-0.0,1453.2899169921875,1.0,283.1499938964844,287.0248718261719,292.7186584472656,293.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17445.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481554269790649,1.0,0.0,0.0,1.022951602935791,1.0229560136795044,6.98238196150669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.98974609375,0.0,64.43685150146484,1895.4371337890625,0.0,678.9486083984375,0.3194105327129364,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9702864289283752,0.286702960729599,0.2576997280120849,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9990000128746032,0.3494995832443237,0.3024068474769592,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9892776608467102,0.3059725761413574,0.2139548510313034,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9929878115653992,0.3104840517044067,0.2938325107097626,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.9394565224647522,0.2614508867263794,1.1759668588638306,287.8303527832031,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,298.3240051269531,287.8295593261719,1.0,0.4779491424560547,1.0,1.0,0.0,1.0,-2.693902969360352,2.693897247314453,5.841297934239265e-06,2.083850860595703,0.5364922285079956,0.5364922285079956,0.0,72.63919067382812,78.0,16730.79296875,-0.0,1450.1998291015625,1.0,283.1499938964844,287.0077209472656,292.7341003417969,293.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17409.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514043569564819,1.0,0.0,0.0,1.038713812828064,1.038718342781067,7.199216156550392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.900390625,0.0,66.22209930419922,1895.4371337890625,0.0,692.4761962890625,0.3218942582607269,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.9678510427474976,0.2878196239471435,0.2587124705314636,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9990000128746032,0.3522119522094726,0.3059333860874176,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.986848771572113,0.3067431449890136,0.2145082950592041,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.990809679031372,0.3114462494850158,0.2947624623775482,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9358835816383362,0.2618761360645294,1.1779584884643557,287.8234558105469,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,298.3289794921875,287.8231201171875,1.0,0.4801739752292633,1.0,1.0,0.0,1.0,-2.703519105911255,2.7035131454467773,5.882665846002055e-06,2.091095447540283,0.5416032671928406,0.5416032671928406,0.0,73.54853057861328,98.0,16957.796875,-0.0,1467.6146240234375,1.0,283.1499938964844,286.99578857421875,292.7498779296875,293.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17365.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546662211418152,1.0,0.0,0.0,1.055572271347046,1.0555768013000488,7.434800863848069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.68701171875,0.0,68.16402435302734,1895.4371337890625,0.0,706.3251953125,0.3245653510093689,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9462018013000488,0.2901051342487335,0.2608831822872162,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9990000128746032,0.3552772104740143,0.3288517594337463,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9669541120529176,0.3082866966724396,0.2156913131475448,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9719995856285096,0.3133668899536133,0.2967211306095123,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.911498725414276,0.2627260386943817,1.1824792623519895,287.8206481933594,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,298.3284912109375,287.82098388671875,1.0,0.4896916151046753,1.0,1.0,0.0,1.0,-2.7428083419799805,2.742802143096924,6.054270215827273e-06,2.121195077896118,0.5527856945991516,0.5527856945991516,0.0,78.84565734863281,118.0,17491.431640625,-0.0,1547.3829345703125,1.0,283.1499938964844,286.9794006347656,292.7856750488281,294.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617976188659668,1.0,0.0,0.0,1.0928394794464111,1.0928441286087036,7.969043025468636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.39892578125,0.0,72.60020446777344,1895.4371337890625,0.0,737.5565185546875,0.3305570185184479,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9462018013000488,0.2901051342487335,0.2608831822872162,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9990000128746032,0.3552772104740143,0.3288517594337463,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9669541120529176,0.3082866966724396,0.2156913131475448,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9719995856285096,0.3133668899536133,0.2967211306095123,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.911498725414276,0.2627260386943817,1.1824792623519895,287.8206481933594,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,298.3284912109375,287.82098388671875,1.0,0.4896916151046753,1.0,1.0,0.0,1.0,-2.7428083419799805,2.742802143096924,6.054270215827273e-06,2.121195077896118,0.5527856945991516,0.5527856945991516,0.0,78.84565734863281,118.0,17491.431640625,-0.0,1547.3829345703125,1.0,283.1499938964844,286.9794006347656,292.7856750488281,294.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617976188659668,1.0,0.0,0.0,1.0928394794464111,1.0928441286087036,7.969043025468636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.39892578125,0.0,72.60020446777344,1895.4371337890625,0.0,737.5565185546875,0.3305570185184479,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8867195248603821,0.2923104465007782,0.2633810937404632,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.953309953212738,0.3559801280498504,0.3375626504421234,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.90458482503891,0.3097040355205536,0.2170915901660919,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.9101627469062804,0.3151555359363556,0.2989667057991028,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8568995594978333,0.2634151577949524,1.1882604360580444,287.8118591308594,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,298.3163146972656,287.8109741210937,1.0,0.5024105310440063,1.0,1.0,0.0,1.0,-2.7666969299316406,2.766690731048584,6.161625151435146e-06,2.1403355598449707,0.5650604367256165,0.5650604367256165,0.0,92.75485229492188,138.0,18041.08984375,-0.0,1647.8870849609375,1.0,283.1499938964844,286.95782470703125,292.8264465332031,294.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17147.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703347325325012,1.0,0.0,0.0,1.1349372863769531,1.1349419355392456,8.594826539365388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.85791015625,0.0,77.88866424560547,1895.4371337890625,0.0,776.7140502929688,0.3375127911567688,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8867195248603821,0.2923104465007782,0.2633810937404632,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.953309953212738,0.3559801280498504,0.3375626504421234,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.90458482503891,0.3097040355205536,0.2170915901660919,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.9101627469062804,0.3151555359363556,0.2989667057991028,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8568995594978333,0.2634151577949524,1.1882604360580444,287.8118591308594,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,298.3163146972656,287.8109741210937,1.0,0.5024105310440063,1.0,1.0,0.0,1.0,-2.7666969299316406,2.766690731048584,6.161625151435146e-06,2.1403355598449707,0.5650604367256165,0.5650604367256165,0.0,92.75485229492188,138.0,18041.08984375,-0.0,1647.8870849609375,1.0,283.1499938964844,286.95782470703125,292.8264465332031,294.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17147.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703347325325012,1.0,0.0,0.0,1.1349372863769531,1.1349419355392456,8.594826539365388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.85791015625,0.0,77.88866424560547,1895.4371337890625,0.0,776.7140502929688,0.3375127911567688,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.841813325881958,0.2943718731403351,0.2658633589744568,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8977009057998657,0.3576206564903259,0.3395444750785827,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8568018674850464,0.3109153807163238,0.2184484004974365,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8619129061698914,0.3167439699172973,0.3011570274829864,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8141700625419617,0.2639040648937225,1.193728804588318,287.7895812988281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,298.3088073730469,287.78857421875,1.0,0.516213595867157,1.0,1.0,0.0,1.0,-2.7838876247406006,2.783881425857544,6.2377607719099615e-06,2.153324604034424,0.5781350135803223,0.5781350135803223,0.0,109.9308853149414,156.0,18609.19140625,-0.0,1754.2886962890625,1.0,283.1499938964844,286.9244079589844,292.8662109375,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798367857933044,1.0,0.0,0.0,1.1811740398406982,1.1811789274215698,9.309389525924416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.38623046875,0.0,84.07295989990234,1895.4371337890625,0.0,822.6519165039062,0.3454049825668335,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.841813325881958,0.2943718731403351,0.2658633589744568,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8977009057998657,0.3576206564903259,0.3395444750785827,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8568018674850464,0.3109153807163238,0.2184484004974365,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8619129061698914,0.3167439699172973,0.3011570274829864,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8141700625419617,0.2639040648937225,1.193728804588318,287.7895812988281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,298.3088073730469,287.78857421875,1.0,0.516213595867157,1.0,1.0,0.0,1.0,-2.7838876247406006,2.783881425857544,6.2377607719099615e-06,2.153324604034424,0.5781350135803223,0.5781350135803223,0.0,109.9308853149414,156.0,18609.19140625,-0.0,1754.2886962890625,1.0,283.1499938964844,286.9244079589844,292.8662109375,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798367857933044,1.0,0.0,0.0,1.1811740398406982,1.1811789274215698,9.309389525924416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.38623046875,0.0,84.07295989990234,1895.4371337890625,0.0,822.6519165039062,0.3454049825668335,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8104891180992126,0.296376883983612,0.268319308757782,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8612699508666992,0.3597213923931122,0.3421238362789154,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8238247632980347,0.311953067779541,0.2197027206420898,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8287431597709656,0.3181613683700561,0.303212434053421,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.7801727056503296,0.2642446458339691,1.1986491680145264,287.7636413574219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,298.3036499023437,287.7624816894531,1.0,0.5299543142318726,1.0,1.0,0.0,1.0,-2.7998311519622803,2.7998247146606445,6.309368473012e-06,2.1656365394592285,0.5920632481575012,0.5920632481575012,0.0,127.85356903076172,144.0,19208.880859375,-0.0,1864.1893310546875,1.0,283.1499938964844,286.8868103027344,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897937417030334,1.0,0.0,0.0,1.2317067384719849,1.231711745262146,1.0122973748138977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.39013671875,0.0,91.27552795410156,1895.4371337890625,0.0,873.5578002929688,0.3542730808258056,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8104891180992126,0.296376883983612,0.268319308757782,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8612699508666992,0.3597213923931122,0.3421238362789154,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8238247632980347,0.311953067779541,0.2197027206420898,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8287431597709656,0.3181613683700561,0.303212434053421,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.7801727056503296,0.2642446458339691,1.1986491680145264,287.7636413574219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,298.3036499023437,287.7624816894531,1.0,0.5299543142318726,1.0,1.0,0.0,1.0,-2.7998311519622803,2.7998247146606445,6.309368473012e-06,2.1656365394592285,0.5920632481575012,0.5920632481575012,0.0,127.85356903076172,144.0,19208.880859375,-0.0,1864.1893310546875,1.0,283.1499938964844,286.8868103027344,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897937417030334,1.0,0.0,0.0,1.2317067384719849,1.231711745262146,1.0122973748138977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.39013671875,0.0,91.27552795410156,1895.4371337890625,0.0,873.5578002929688,0.3542730808258056,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.8043314218521118,0.2973542511463165,0.2693541646003723,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8547800183296204,0.3608399033546448,0.3433217704296112,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.8175323009490967,0.3124206662178039,0.2201586216688156,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.8225990533828735,0.318817138671875,0.3040077090263366,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.7734746932983398,0.2643686234951019,1.2000386714935305,287.7485656738281,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,298.30145263671875,287.7471923828125,1.0,0.5329379439353943,1.0,1.0,0.0,1.0,-2.8056936264038086,2.805687427520752,6.335924354061717e-06,2.1702194213867188,0.5993224382400513,0.5993224382400513,0.0,132.2090606689453,144.0,19514.912109375,-0.0,1894.2139892578125,1.0,283.1499938964844,286.86602783203125,292.9227905273437,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948697924613953,1.0,0.0,0.0,1.258564829826355,1.2585699558258057,1.0569260666670745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.85400390625,0.0,95.29867553710938,1895.4371337890625,0.0,900.6371459960938,0.3590815663337707,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8027287125587463,0.2983303666114807,0.2702834010124206,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8531139492988586,0.3619880080223083,0.3444463014602661,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8155575394630432,0.3128727972507477,0.2205216437578201,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8207820057868958,0.3194543421268463,0.3046748340129852,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.7712321877479553,0.264478325843811,1.200838923454285,287.7315979003906,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,298.2995300292969,287.7300720214844,1.0,0.5344313979148865,1.0,1.0,0.0,1.0,-2.810363531112671,2.810357093811035,6.35704054730013e-06,2.173835039138794,0.6067580580711365,0.6067580580711365,0.0,133.8798828125,132.0,19824.201171875,-0.0,1909.5992431640625,1.0,283.1499938964844,286.843505859375,292.9411926269531,294.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,16796.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999764204025269,1.0,0.0,0.0,1.2864397764205933,1.2864450216293335,1.1042625658319596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.458984375,0.0,99.62349700927734,1895.4371337890625,0.0,928.6685791015624,0.3641401529312134,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8076193928718567,0.3002823889255523,0.2719581723213196,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8580834865570068,0.3643435835838318,0.3465690612792969,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.819225013256073,0.3137464225292206,0.2210807502269745,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8246973156929016,0.3206899166107178,0.3057749271392822,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.774393618106842,0.2646729648113251,1.2013894319534302,287.6939392089844,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,298.2962646484375,287.6922302246094,1.0,0.5340936779975891,1.0,1.0,0.0,1.0,-2.8175857067108154,2.81757926940918,6.3897346080921125e-06,2.1794116497039795,0.6221485137939453,0.6221485137939453,0.0,132.2729949951172,120.0,20454.283203125,-0.0,1913.3533935546875,1.0,283.1499938964844,286.7949523925781,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610194981098175,1.0,0.0,0.0,1.345177173614502,1.3451825380325315,1.2074033861608768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.36328125,0.0,109.24552917480467,1895.4371337890625,0.0,987.0380249023438,0.3750060796737671,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8076193928718567,0.3002823889255523,0.2719581723213196,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8580834865570068,0.3643435835838318,0.3465690612792969,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.819225013256073,0.3137464225292206,0.2210807502269745,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8246973156929016,0.3206899166107178,0.3057749271392822,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.774393618106842,0.2646729648113251,1.2013894319534302,287.6939392089844,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,298.2962646484375,287.6922302246094,1.0,0.5340936779975891,1.0,1.0,0.0,1.0,-2.8175857067108154,2.81757926940918,6.3897346080921125e-06,2.1794116497039795,0.6221485137939453,0.6221485137939453,0.0,132.2729949951172,120.0,20454.283203125,-0.0,1913.3533935546875,1.0,283.1499938964844,286.7949523925781,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610194981098175,1.0,0.0,0.0,1.345177173614502,1.3451825380325315,1.2074033861608768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.36328125,0.0,109.24552917480467,1895.4371337890625,0.0,987.0380249023438,0.3750060796737671,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.819553554058075,0.3022257387638092,0.273469477891922,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.871221125125885,0.3667471408843994,0.3485783040523529,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299581408500671,0.3145851790904999,0.2214916497468948,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8357622623443604,0.3218819499015808,0.3066655993461609,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.7849174737930298,0.264844000339508,1.2010337114334106,287.65252685546875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,298.2935485839844,287.65069580078125,1.0,0.5308672785758972,1.0,1.0,0.0,1.0,-2.822955369949341,2.822948932647705,6.414060862880433e-06,2.183541774749756,0.6382078528404236,0.6382078528404236,0.0,126.36678314208984,108.0,21098.66796875,-0.0,1893.4720458984373,1.0,283.1499938964844,286.7427673339844,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203666925430298,1.0,0.0,0.0,1.4078019857406616,1.4078075885772705,1.3224418182744557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.31005859375,0.0,120.2938995361328,1895.4371337890625,0.0,1047.99169921875,0.3868715465068817,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.819553554058075,0.3022257387638092,0.273469477891922,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.871221125125885,0.3667471408843994,0.3485783040523529,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299581408500671,0.3145851790904999,0.2214916497468948,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8357622623443604,0.3218819499015808,0.3066655993461609,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.7849174737930298,0.264844000339508,1.2010337114334106,287.65252685546875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,298.2935485839844,287.65069580078125,1.0,0.5308672785758972,1.0,1.0,0.0,1.0,-2.822955369949341,2.822948932647705,6.414060862880433e-06,2.183541774749756,0.6382078528404236,0.6382078528404236,0.0,126.36678314208984,108.0,21098.66796875,-0.0,1893.4720458984373,1.0,283.1499938964844,286.7427673339844,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203666925430298,1.0,0.0,0.0,1.4078019857406616,1.4078075885772705,1.3224418182744557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.31005859375,0.0,120.2938995361328,1895.4371337890625,0.0,1047.99169921875,0.3868715465068817,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8368577361106873,0.3041456043720245,0.274871289730072,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084899902344,0.8914709091186523,0.3691755831241607,0.3505188226699829,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466566205024719,0.3153859674930572,0.2218055874109268,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530615568161011,0.3230297267436981,0.3074184954166412,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8015642762184143,0.2649911046028137,1.2001153230667114,287.6083679199219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,298.2911376953125,287.6064147949219,1.0,0.5259288549423218,1.0,1.0,0.0,1.0,-2.8271515369415283,2.8271450996398926,6.433076578105101e-06,2.1867570877075195,0.6549146771430969,0.6549146771430969,0.0,117.96295166015624,96.0,21755.146484375,-0.0,1859.616943359375,1.0,283.1499938964844,286.68780517578125,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63047856092453,1.0,0.0,0.0,1.474179744720459,1.4741854667663574,1.4500876943657206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2998046875,0.0,132.93748474121094,1895.4371337890625,0.0,1111.2955322265625,0.3997296690940857,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8368577361106873,0.3041456043720245,0.274871289730072,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084899902344,0.8914709091186523,0.3691755831241607,0.3505188226699829,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466566205024719,0.3153859674930572,0.2218055874109268,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530615568161011,0.3230297267436981,0.3074184954166412,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8015642762184143,0.2649911046028137,1.2001153230667114,287.6083679199219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,298.2911376953125,287.6064147949219,1.0,0.5259288549423218,1.0,1.0,0.0,1.0,-2.8271515369415283,2.8271450996398926,6.433076578105101e-06,2.1867570877075195,0.6549146771430969,0.6549146771430969,0.0,117.96295166015624,96.0,21755.146484375,-0.0,1859.616943359375,1.0,283.1499938964844,286.68780517578125,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63047856092453,1.0,0.0,0.0,1.474179744720459,1.4741854667663574,1.4500876943657206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2998046875,0.0,132.93748474121094,1895.4371337890625,0.0,1111.2955322265625,0.3997296690940857,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8533263802528381,0.3055068552494049,0.2758287191390991,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.9108890295028688,0.3709321916103363,0.3518890738487243,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.862941563129425,0.315934807062149,0.2219869941473007,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8699199557304382,0.3238252997398376,0.3078970313072204,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.81681889295578,0.2650796175003052,1.1992095708847046,287.57525634765625,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,298.2894897460937,287.5732421875,1.0,0.5217098593711853,1.0,1.0,0.0,1.0,-2.8296544551849365,2.829648017883301,6.444417067541508e-06,2.1886684894561768,0.6673355102539062,0.6673355102539062,0.0,110.98332214355467,96.0,22233.63671875,-0.0,1829.8828125,1.0,283.1499938964844,286.6469116210937,293.0763854980469,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377173662185669,1.0,0.0,0.0,1.5241971015930176,1.5242030620574951,1.550156980556494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1123046875,0.0,143.1280975341797,1895.4371337890625,0.0,1158.209716796875,0.4095905423164367,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8608792424201965,0.3060325086116791,0.2761920988559723,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622863769531,0.9203351736068726,0.3716173768043518,0.3524182736873626,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8704272508621216,0.3161397576332092,0.2220484912395477,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8776381015777588,0.3241258263587951,0.3080703616142273,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627136230469,0.8233200907707214,0.2651097774505615,1.1988136768341064,287.5621643066406,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,298.2888488769531,287.5601501464844,1.0,0.5199646353721619,1.0,1.0,0.0,1.0,-2.830533742904663,2.830527067184448,6.448401109082624e-06,2.1893386840820312,0.6722514629364014,0.6722514629364014,0.0,108.12969207763672,84.0,22420.63671875,-0.0,1817.4857177734373,1.0,283.1499938964844,286.6307983398437,293.0865783691406,294.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,16322.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405206918716431,1.0,0.0,0.0,1.5441185235977173,1.5441246032714844,1.590943270457501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.20458984375,0.0,147.3506317138672,1895.4371337890625,0.0,1176.72607421875,0.4135556519031524,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.8763208985328674,0.3069650530815124,0.2768301963806152,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9396265149116516,0.3728437423706054,0.3533600270748138,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8856931924819946,0.3164924085140228,0.222144678235054,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8932971954345703,0.3246485888957977,0.3083609640598297,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.8362745046615601,0.2651568949222564,1.1980485916137695,287.5384826660156,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,298.2877197265625,287.53643798828125,1.0,0.5167242288589478,1.0,1.0,0.0,1.0,-2.8319780826568604,2.8319716453552246,6.454944013967179e-06,2.1904375553131104,0.6811560988426208,0.6811560988426208,0.0,102.87535095214844,84.0,22755.822265625,-0.0,1794.3675537109375,1.0,283.1499938964844,286.6017150878906,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455065011978149,1.0,0.0,0.0,1.5803735256195068,1.5803797245025637,1.666529101385095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.95166015625,0.0,155.2820587158203,1895.4371337890625,0.0,1210.12646484375,0.4208245873451233,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.894609808921814,0.3078874051570892,0.2774551808834076,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146789550781,0.960842788219452,0.3740721940994262,0.3542987406253814,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.9036826491355896,0.3168299794197082,0.2222256809473037,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.912057399749756,0.3251552879810333,0.3086302280426025,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.8516978025436401,0.2651955783367157,1.1972193717956543,287.5145568847656,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,298.2865905761719,287.5124816894531,1.0,0.5133599042892456,1.0,1.0,0.0,1.0,-2.833281993865967,2.833275556564331,6.46084890831844e-06,2.191427707672119,0.6902140378952026,0.6902140378952026,0.0,97.4705581665039,72.0,23091.890625,-0.0,1770.2813720703125,1.0,283.1499938964844,286.5723876953125,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504623293876648,1.0,0.0,0.0,1.6174190044403076,1.6174253225326538,1.7455749912187457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.84912109375,0.0,163.72125244140625,1895.4371337890625,0.0,1243.910888671875,0.4283176362514496,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435645937919616,0.3096871972084045,0.2786811888217926,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765600621700287,0.3538647890090942,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9525678753852844,0.3174566924571991,0.2223637998104095,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9615588784217834,0.3261168003082275,0.309133380651474,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917533159255981,0.265239953994751,1.1954834461212158,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,298.2843017578125,287.4632263183594,1.0,0.5062226057052612,1.0,1.0,0.0,1.0,-2.832943916320801,2.832937479019165,6.459671567426994e-06,2.191331386566162,0.708784818649292,0.708784818649292,0.0,86.77677917480469,90.0,23780.76953125,-0.0,1718.0848388671875,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16109.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602762937545776,1.0,0.0,0.0,1.693729281425476,1.6937358379364014,1.9141738505368266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1259765625,0.0,182.20944213867188,1895.4371337890625,0.0,1312.48095703125,0.4439448714256286,1.0,0.0,3.0,1.0,0.0
