time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435645937919616,0.3096871972084045,0.2786811888217926,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765600621700287,0.3538647890090942,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9525678753852844,0.3174566924571991,0.2223637998104095,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9615588784217834,0.3261168003082275,0.309133380651474,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917533159255981,0.265239953994751,1.1954834461212158,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,298.2843017578125,287.4632263183594,1.0,0.5062226057052612,1.0,1.0,0.0,1.0,-2.832943916320801,2.832937479019165,6.459671567426994e-06,2.191331386566162,0.708784818649292,0.708784818649292,0.0,86.77677917480469,90.0,23780.76953125,-0.0,1718.0848388671875,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16109.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602762937545776,1.0,0.0,0.0,1.693729281425476,1.6937358379364014,1.9141738505368266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1259765625,0.0,182.20944213867188,1895.4371337890625,0.0,1312.48095703125,0.4439448714256286,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9445023536682128,0.3113692104816437,0.280215859413147,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4138488769531,0.9990000128746032,0.3797222077846527,0.3549148142337799,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.952177882194519,0.3179852962493896,0.222750574350357,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9615089893341064,0.3269819617271423,0.3099727630615234,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8908736705780029,0.2652170360088348,1.1954660415649414,287.4137268066406,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,298.2846069335937,287.4120178222656,1.0,0.5078902244567871,1.0,1.0,0.0,1.0,-2.837460994720459,2.8374545574188232,6.479286639660131e-06,2.1943726539611816,0.7278837561607361,0.7278837561607361,0.0,87.1170654296875,108.0,24506.587890625,-0.0,1726.6622314453125,1.0,283.1499938964844,286.46258544921875,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.2939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700934171676636,1.0,0.0,0.0,1.7724908590316772,1.7724978923797607,2.0963385338745866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.05615234375,0.0,202.9329071044922,1895.4371337890625,0.0,1383.2054443359375,0.4603272378444671,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9445023536682128,0.3113692104816437,0.280215859413147,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4138488769531,0.9990000128746032,0.3797222077846527,0.3549148142337799,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.952177882194519,0.3179852962493896,0.222750574350357,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9615089893341064,0.3269819617271423,0.3099727630615234,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8908736705780029,0.2652170360088348,1.1954660415649414,287.4137268066406,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,298.2846069335937,287.4120178222656,1.0,0.5078902244567871,1.0,1.0,0.0,1.0,-2.837460994720459,2.8374545574188232,6.479286639660131e-06,2.1943726539611816,0.7278837561607361,0.7278837561607361,0.0,87.1170654296875,108.0,24506.587890625,-0.0,1726.6622314453125,1.0,283.1499938964844,286.46258544921875,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.2939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700934171676636,1.0,0.0,0.0,1.7724908590316772,1.7724978923797607,2.0963385338745866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.05615234375,0.0,202.9329071044922,1895.4371337890625,0.0,1383.2054443359375,0.4603272378444671,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.913460612297058,0.3129496276378631,0.2819156050682068,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.980579137802124,0.3817816078662872,0.3615212440490722,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.919821321964264,0.3184340894222259,0.2232814729213714,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.930030882358551,0.3277663886547088,0.3110077381134033,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8635841012001038,0.265122652053833,1.1964523792266846,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,298.2795104980469,287.3710021972656,1.0,0.5148075222969055,1.0,1.0,0.0,1.0,-2.85103702545166,2.8510305881500244,6.541680704685859e-06,2.204982042312622,0.7478235960006714,0.7478235960006714,0.0,94.4974594116211,126.0,25270.435546875,-0.0,1783.10107421875,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801661849021912,1.0,0.0,0.0,1.8538293838500977,1.8538367748260496,2.2931524767955125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.77392578125,0.0,226.12271118164065,1895.4371337890625,0.0,1457.88232421875,0.4774543344974518,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.913460612297058,0.3129496276378631,0.2819156050682068,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.980579137802124,0.3817816078662872,0.3615212440490722,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.919821321964264,0.3184340894222259,0.2232814729213714,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.930030882358551,0.3277663886547088,0.3110077381134033,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8635841012001038,0.265122652053833,1.1964523792266846,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,298.2795104980469,287.3710021972656,1.0,0.5148075222969055,1.0,1.0,0.0,1.0,-2.85103702545166,2.8510305881500244,6.541680704685859e-06,2.204982042312622,0.7478235960006714,0.7478235960006714,0.0,94.4974594116211,126.0,25270.435546875,-0.0,1783.10107421875,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801661849021912,1.0,0.0,0.0,1.8538293838500977,1.8538367748260496,2.2931524767955125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.77392578125,0.0,226.12271118164065,1895.4371337890625,0.0,1457.88232421875,0.4774543344974518,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744916319847107,0.3143511712551117,0.2836654782295227,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392332434654236,0.3838746845722198,0.3639299273490906,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8788294792175293,0.3187389671802521,0.2238733321428299,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876675367355347,0.328407347202301,0.3121252357959747,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283054828643799,0.2648870944976806,1.1978344917297363,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,298.2739562988281,287.3265686035156,1.0,0.5241703987121582,1.0,1.0,0.0,1.0,-2.8592357635498047,2.85922908782959,6.57924238112173e-06,2.211270570755005,0.7684203386306763,0.7684203386306763,0.0,107.02262115478516,144.0,26010.74609375,-0.0,1857.2978515625,1.0,283.1499938964844,286.3669128417969,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903703212738037,1.0,0.0,0.0,1.937058448791504,1.9370661973953247,2.503680036625156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4873046875,0.0,251.8763427734375,1895.4371337890625,0.0,1535.60205078125,0.49519744515419,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744916319847107,0.3143511712551117,0.2836654782295227,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392332434654236,0.3838746845722198,0.3639299273490906,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8788294792175293,0.3187389671802521,0.2238733321428299,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876675367355347,0.328407347202301,0.3121252357959747,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283054828643799,0.2648870944976806,1.1978344917297363,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,298.2739562988281,287.3265686035156,1.0,0.5241703987121582,1.0,1.0,0.0,1.0,-2.8592357635498047,2.85922908782959,6.57924238112173e-06,2.211270570755005,0.7684203386306763,0.7684203386306763,0.0,107.02262115478516,144.0,26010.74609375,-0.0,1857.2978515625,1.0,283.1499938964844,286.3669128417969,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903703212738037,1.0,0.0,0.0,1.937058448791504,1.9370661973953247,2.503680036625156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4873046875,0.0,251.8763427734375,1895.4371337890625,0.0,1535.60205078125,0.49519744515419,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8571934700012207,0.314994215965271,0.2845225036144256,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.9178165793418884,0.3849474787712097,0.3652129173278808,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8608319163322449,0.3188472688198089,0.2241649329662323,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8694074749946594,0.32868292927742,0.3126777708530426,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8121880888938904,0.264726847410202,1.1985056400299072,287.3067932128906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,298.27130126953125,287.30499267578125,1.0,0.5294551253318787,1.0,1.0,0.0,1.0,-2.8636293411254883,2.863622665405273,6.599440894206055e-06,2.2146520614624023,0.7789918184280396,0.7789918184280396,0.0,114.2739486694336,144.0,26379.501953125,-0.0,1899.6917724609373,1.0,283.1499938964844,286.34283447265625,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15830.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953916549682617,1.0,0.0,0.0,1.979217886924744,1.979225873947144,2.613849687804759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2802734375,0.0,265.7323608398437,1895.4371337890625,0.0,1574.576171875,0.5042591691017151,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8417404890060425,0.3156020045280456,0.2853649258613586,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.8993649482727051,0.3860213756561279,0.3665202558040619,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8447373509407043,0.3189296424388885,0.2244514971971511,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8529868125915527,0.3289315402507782,0.3132226765155792,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.7961444854736328,0.2645412981510162,1.1991478204727173,287.2855834960937,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,298.26861572265625,287.2838134765625,1.0,0.5349901914596558,1.0,1.0,0.0,1.0,-2.8679845333099365,2.8679778575897217,6.6194957071274985e-06,2.2180051803588867,0.7897486686706543,0.7897486686706543,0.0,122.00247955322266,147.0,26745.74609375,-0.0,1944.4859619140625,1.0,283.1499938964844,286.3190002441406,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003270387649536,1.0,0.0,0.0,2.02163028717041,2.0216383934021,2.72707325166266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0029296875,0.0,280.2395935058594,1895.4371337890625,0.0,1613.3349609375,0.5134215354919434,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249061703681946,0.3167381286621094,0.2867800891399383,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.8801355361938477,0.3881635367870331,0.3689318597316742,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8269479274749756,0.3190396428108215,0.2248328179121017,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350099921226501,0.329367846250534,0.3140482306480407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7774031162261963,0.2641149461269378,1.1992017030715942,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,298.2633056640625,287.241455078125,1.0,0.5419731736183167,1.0,1.0,0.0,1.0,-2.874102830886841,2.874096155166626,6.647786904068198e-06,2.2227447032928467,0.8117972016334534,0.8117972016334534,0.0,132.3112335205078,135.0,27457.828125,-0.0,2004.9503173828125,1.0,283.1499938964844,286.2716064453125,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098811268806458,1.0,0.0,0.0,2.1068015098571777,2.1068100929260254,2.961696736747399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.650390625,0.0,311.154052734375,1895.4371337890625,0.0,1689.588623046875,0.531951904296875,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249061703681946,0.3167381286621094,0.2867800891399383,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.8801355361938477,0.3881635367870331,0.3689318597316742,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8269479274749756,0.3190396428108215,0.2248328179121017,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350099921226501,0.329367846250534,0.3140482306480407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7774031162261963,0.2641149461269378,1.1992017030715942,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,298.2633056640625,287.241455078125,1.0,0.5419731736183167,1.0,1.0,0.0,1.0,-2.874102830886841,2.874096155166626,6.647786904068198e-06,2.2227447032928467,0.8117972016334534,0.8117972016334534,0.0,132.3112335205078,135.0,27457.828125,-0.0,2004.9503173828125,1.0,283.1499938964844,286.2716064453125,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098811268806458,1.0,0.0,0.0,2.1068015098571777,2.1068100929260254,2.961696736747399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.650390625,0.0,311.154052734375,1895.4371337890625,0.0,1689.588623046875,0.531951904296875,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241779804229736,0.3178187608718872,0.2877915501594543,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.8798972368240356,0.39031782746315,0.3709904551506042,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254179954528809,0.3191262483596802,0.2249226570129394,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337021470069885,0.3297677934169769,0.3144682049751282,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753256559371948,0.2636631429195404,1.1973748207092283,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,298.258544921875,287.1986999511719,1.0,0.5424517393112183,1.0,1.0,0.0,1.0,-2.8762142658233643,2.8762075901031494,6.657586709479801e-06,2.2243905067443848,0.8345630764961243,0.8345630764961243,0.0,133.38446044921875,123.0,28134.548828125,-0.0,2013.6876220703125,1.0,283.1499938964844,286.2243347167969,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188848853111267,1.0,0.0,0.0,2.191770553588867,2.191779613494873,3.2054094845079817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60888671875,0.0,344.4629211425781,1895.4371337890625,0.0,1762.8563232421875,0.5506013035774231,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241779804229736,0.3178187608718872,0.2877915501594543,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.8798972368240356,0.39031782746315,0.3709904551506042,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254179954528809,0.3191262483596802,0.2249226570129394,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337021470069885,0.3297677934169769,0.3144682049751282,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753256559371948,0.2636631429195404,1.1973748207092283,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,298.258544921875,287.1986999511719,1.0,0.5424517393112183,1.0,1.0,0.0,1.0,-2.8762142658233643,2.8762075901031494,6.657586709479801e-06,2.2243905067443848,0.8345630764961243,0.8345630764961243,0.0,133.38446044921875,123.0,28134.548828125,-0.0,2013.6876220703125,1.0,283.1499938964844,286.2243347167969,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188848853111267,1.0,0.0,0.0,2.191770553588867,2.191779613494873,3.2054094845079817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60888671875,0.0,344.4629211425781,1895.4371337890625,0.0,1762.8563232421875,0.5506013035774231,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8325045704841614,0.3188841044902801,0.2885776460170746,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903800249099731,0.3925104737281799,0.3728633821010589,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329808115959167,0.3192351460456848,0.2248618453741073,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.841654360294342,0.3301757276058197,0.3146705627441406,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.782558262348175,0.263234794139862,1.1945799589157104,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,298.2544860839844,287.1571044921875,1.0,0.5394360423088074,1.0,1.0,0.0,1.0,-2.876222610473633,2.876215934753418,6.657565791101661e-06,2.22437047958374,0.8580697774887085,0.8580697774887085,0.0,128.87034606933594,111.0,28777.931640625,-0.0,1991.5587158203125,1.0,283.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272268533706665,1.0,0.0,0.0,2.2756481170654297,2.275657892227173,3.455441799360415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84375,0.0,379.8712463378906,1895.4371337890625,0.0,1831.886962890625,0.5691688656806946,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8325045704841614,0.3188841044902801,0.2885776460170746,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903800249099731,0.3925104737281799,0.3728633821010589,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329808115959167,0.3192351460456848,0.2248618453741073,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.841654360294342,0.3301757276058197,0.3146705627441406,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.782558262348175,0.263234794139862,1.1945799589157104,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,298.2544860839844,287.1571044921875,1.0,0.5394360423088074,1.0,1.0,0.0,1.0,-2.876222610473633,2.876215934753418,6.657565791101661e-06,2.22437047958374,0.8580697774887085,0.8580697774887085,0.0,128.87034606933594,111.0,28777.931640625,-0.0,1991.5587158203125,1.0,283.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272268533706665,1.0,0.0,0.0,2.2756481170654297,2.275657892227173,3.455441799360415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84375,0.0,379.8712463378906,1895.4371337890625,0.0,1831.886962890625,0.5691688656806946,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8439927697181702,0.3197265267372131,0.2891111075878143,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.9044623970985411,0.3942950367927551,0.3742985725402832,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.843869686126709,0.3193454444408417,0.2247609794139862,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8530597686767578,0.3305164575576782,0.3147530555725097,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.793260931968689,0.2629189491271972,1.1920223236083984,287.1273193359375,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,298.2517395019531,287.12567138671875,1.0,0.5354881286621094,1.0,1.0,0.0,1.0,-2.875493049621582,2.875486373901367,6.654124717897503e-06,2.223777532577514,0.877441942691803,0.877441942691803,0.0,122.9118423461914,111.0,29269.9453125,-0.0,1961.1424560546875,1.0,283.1499938964844,286.14312744140625,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334209680557251,1.0,0.0,0.0,2.341436624526977,2.3414466381073,3.658121840999229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.95654296875,0.0,409.47314453125,1895.4371337890625,0.0,1883.8201904296875,0.583829402923584,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8475131988525391,0.3199355900287628,0.2892351448535919,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197814941406,0.9088805317878724,0.3947452902793884,0.3746528327465057,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8472370505332947,0.3193762898445129,0.2247318178415298,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565864562988281,0.3306038677692413,0.3147673010826111,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7965531945228577,0.2628439366817474,1.1913602352142334,287.1197204589844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,298.2510986328125,287.1181335449219,1.0,0.5343589782714844,1.0,1.0,0.0,1.0,-2.8752543926239014,2.8752477169036865,6.653002401435515e-06,2.22358512878418,0.8823652863502502,0.8823652863502502,0.0,121.20655059814452,99.0,29389.82421875,-0.0,1952.3917236328125,1.0,283.1499938964844,286.1346130371094,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349076271057129,1.0,0.0,0.0,2.3576481342315674,2.3576583862304688,3.708953215664224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5888671875,0.0,417.0221862792969,1895.4371337890625,0.0,1896.3671875,0.5874541997909546,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575946092605591,0.3204551637172699,0.2895312905311584,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014404296875,0.9220272898674012,0.3958783745765686,0.3755335211753845,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8569245934486389,0.3194594383239746,0.2246542274951934,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8667135238647461,0.3308266401290893,0.3147948384284973,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.805902898311615,0.262663722038269,1.189680814743042,287.10137939453125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,298.2496337890625,287.099853515625,1.0,0.53133225440979,1.0,1.0,0.0,1.0,-2.8745901584625244,2.8745834827423096,6.649883289355785e-06,2.223051071166992,0.8948248028755188,0.8948248028755188,0.0,116.6368637084961,99.0,29684.013671875,-0.0,1928.9095458984373,1.0,283.1499938964844,286.1138916015625,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385156750679016,1.0,0.0,0.0,2.397697687149048,2.397707939147949,3.836031510218163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91259765625,0.0,436.1107177734375,1895.4371337890625,0.0,1926.947998046875,0.5964279174804688,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696463704109192,0.3209700584411621,0.2898109853267669,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.9377151131629944,0.3970216810703277,0.3764107823371887,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685641884803772,0.3195509612560272,0.2245727926492691,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8788203597068787,0.3310553729534149,0.3148148357868194,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.816431999206543,0.2624936401844024,1.1879847049713137,287.0839233398437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,298.2482604980469,287.0824584960937,1.0,0.5280806422233582,1.0,1.0,0.0,1.0,-2.873868227005005,2.87386155128479,6.646496331086382e-06,2.2224714756011963,0.9075012803077698,0.9075012803077698,0.0,111.73242950439452,87.0,29970.3203125,-0.0,1903.7049560546875,1.0,283.1499938964844,286.093994140625,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419784665107727,1.0,0.0,0.0,2.436984777450561,2.436995267868042,3.962771017995692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8603515625,0.0,455.454345703125,1895.4371337890625,0.0,1956.46533203125,0.6082563400268555,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005151391029358,0.321899801492691,0.2902852296829223,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.973375141620636,0.3992639482021332,0.3781244456768036,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985925316810608,0.3196878135204315,0.2243776023387909,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099432826042176,0.3314668536186218,0.3148089647293091,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.841744065284729,0.2621296644210815,1.1844587326049805,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,298.2450866699219,287.0292053222656,1.0,0.5210861563682556,1.0,1.0,0.0,1.0,-2.872019052505493,2.8720123767852783,6.637867045355961e-06,2.221006393432617,0.9330844879150392,0.9330844879150392,0.0,101.2835922241211,75.0,30686.462890625,-0.0,1849.5535888671875,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493133544921875,1.0,0.0,0.0,2.545860767364502,2.545872211456299,4.324766393892787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55810546875,0.0,514.4003295898438,1895.4371337890625,0.0,2019.513427734375,0.6338594555854797,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005151391029358,0.321899801492691,0.2902852296829223,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.973375141620636,0.3992639482021332,0.3781244456768036,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985925316810608,0.3196878135204315,0.2243776023387909,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099432826042176,0.3314668536186218,0.3148089647293091,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.841744065284729,0.2621296644210815,1.1844587326049805,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,298.2450866699219,287.0292053222656,1.0,0.5210861563682556,1.0,1.0,0.0,1.0,-2.872019052505493,2.8720123767852783,6.637867045355961e-06,2.221006393432617,0.9330844879150392,0.9330844879150392,0.0,101.2835922241211,75.0,30686.462890625,-0.0,1849.5535888671875,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493133544921875,1.0,0.0,0.0,2.545860767364502,2.545872211456299,4.324766393892787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55810546875,0.0,514.4003295898438,1895.4371337890625,0.0,2019.513427734375,0.6338594555854797,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393892288208008,0.3226532340049743,0.2906649112701416,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015786647796631,0.3734426498413086,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363195896148682,0.3197169303894043,0.2241572439670562,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493480920791626,0.3317700624465942,0.3147687613964081,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871925413608551,0.2616852521896362,1.1808958053588867,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,298.2413024902344,286.9664001464844,1.0,0.5131945013999939,1.0,1.0,0.0,1.0,-2.8609187602996826,2.860912322998047,6.587667485291604e-06,2.212876081466675,0.9590848088264464,0.9590848088264464,0.0,91.63079071044922,63.0,31387.76953125,-0.0,1785.7037353515625,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202086448669,1.0,0.0,0.0,2.6669297218322754,2.6669421195983887,4.745876935885463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.904296875,0.0,586.6801147460938,1895.4371337890625,0.0,2088.235595703125,0.6625155806541443,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393892288208008,0.3226532340049743,0.2906649112701416,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015786647796631,0.3734426498413086,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363195896148682,0.3197169303894043,0.2241572439670562,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493480920791626,0.3317700624465942,0.3147687613964081,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871925413608551,0.2616852521896362,1.1808958053588867,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,298.2413024902344,286.9664001464844,1.0,0.5131945013999939,1.0,1.0,0.0,1.0,-2.8609187602996826,2.860912322998047,6.587667485291604e-06,2.212876081466675,0.9590848088264464,0.9590848088264464,0.0,91.63079071044922,63.0,31387.76953125,-0.0,1785.7037353515625,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202086448669,1.0,0.0,0.0,2.6669297218322754,2.6669421195983887,4.745876935885463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.904296875,0.0,586.6801147460938,1895.4371337890625,0.0,2088.235595703125,0.6625155806541443,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686489701271056,0.3230863511562347,0.2909102141857147,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070240557193756,0.3431491553783417,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652486443519592,0.3195068538188934,0.2238859087228775,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769288301467896,0.3318390548229217,0.3146626055240631,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964967131614685,0.2610624432563782,1.1772090196609497,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,298.2500305175781,286.87872314453125,1.0,0.5027714371681213,1.0,1.0,0.0,1.0,-2.8212952613830566,2.821288824081421,6.406261491065379e-06,2.182140588760376,0.9848846793174744,0.9848846793174744,0.0,84.32672882080078,83.0,31898.9140625,-0.0,1688.5682373046875,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646986842155457,1.0,0.0,0.0,2.7941811084747314,2.79419469833374,5.209577125242504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6982421875,0.0,670.3701171875,1895.4371337890625,0.0,2153.91015625,0.6927616000175476,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686489701271056,0.3230863511562347,0.2909102141857147,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070240557193756,0.3431491553783417,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652486443519592,0.3195068538188934,0.2238859087228775,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769288301467896,0.3318390548229217,0.3146626055240631,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964967131614685,0.2610624432563782,1.1772090196609497,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,298.2500305175781,286.87872314453125,1.0,0.5027714371681213,1.0,1.0,0.0,1.0,-2.8212952613830566,2.821288824081421,6.406261491065379e-06,2.182140588760376,0.9848846793174744,0.9848846793174744,0.0,84.32672882080078,83.0,31898.9140625,-0.0,1688.5682373046875,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646986842155457,1.0,0.0,0.0,2.7941811084747314,2.79419469833374,5.209577125242504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6982421875,0.0,670.3701171875,1895.4371337890625,0.0,2153.91015625,0.6927616000175476,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704173803329468,0.3234235942363739,0.2912015318870544,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137630760669708,0.3415785729885101,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966464102268219,0.3192604482173919,0.2236984670162201,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783034324645996,0.3318713307380676,0.3146723806858063,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971884846687317,0.2604857981204986,1.1744543313980105,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,298.26593017578125,286.8148193359375,1.0,0.5026740431785583,1.0,1.0,0.0,1.0,-2.816176176071167,2.8161697387695312,6.381409548339434e-06,2.1774399280548096,1.0,1.0,0.0,83.81161499023438,103.0,32555.810546875,-0.0,1678.404541015625,1.0,283.1499938964844,285.8182373046875,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295749664307,1.0,0.0,0.0,2.920219898223877,2.920234680175781,5.690159810001205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14013671875,0.0,762.2830810546875,1895.4371337890625,0.0,2209.09765625,0.7229173183441162,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704173803329468,0.3234235942363739,0.2912015318870544,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137630760669708,0.3415785729885101,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966464102268219,0.3192604482173919,0.2236984670162201,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783034324645996,0.3318713307380676,0.3146723806858063,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971884846687317,0.2604857981204986,1.1744543313980105,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,298.26593017578125,286.8148193359375,1.0,0.5026740431785583,1.0,1.0,0.0,1.0,-2.816176176071167,2.8161697387695312,6.381409548339434e-06,2.1774399280548096,1.0,1.0,0.0,83.81161499023438,103.0,32555.810546875,-0.0,1678.404541015625,1.0,283.1499938964844,285.8182373046875,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295749664307,1.0,0.0,0.0,2.920219898223877,2.920234680175781,5.690159810001205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14013671875,0.0,762.2830810546875,1895.4371337890625,0.0,2209.09765625,0.7229173183441162,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627846479415894,0.323615550994873,0.2914234399795532,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.415945440530777,0.3500266075134277,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583483338356018,0.3191713392734527,0.223672866821289,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709488153457642,0.3319165110588074,0.3147657513618469,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894619941711426,0.2602303624153137,1.1735615730285645,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,298.2680358886719,286.7944641113281,1.0,0.5054618716239929,1.0,1.0,0.0,1.0,-2.825591564178467,2.825585126876831,6.423784270737087e-06,2.184553384780884,1.0,1.0,0.0,85.71826171875,103.0,32963.71484375,-0.0,1701.8143310546875,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740870118141174,1.0,0.0,0.0,2.984840154647827,2.9848556518554688,5.944776262367668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.58349609375,0.0,814.0105590820312,1895.4371337890625,0.0,2237.216796875,0.7359089255332947,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506483674049376,0.3238364458084106,0.2916968762874603,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170860648155212,0.3630776703357696,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456707239151,0.3191156387329101,0.2236921638250351,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591963291168212,0.331993043422699,0.3149172365665436,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782479166984558,0.2599916458129883,1.1729103326797483,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,298.264892578125,286.7887878417969,1.0,0.5097997784614563,1.0,1.0,0.0,1.0,-2.841017246246338,2.841010808944702,6.493828095699428e-06,2.196349859237671,1.0,1.0,0.0,88.78043365478516,123.0,33326.125,-0.0,1740.1842041015625,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20693.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773942947387695,1.0,0.0,0.0,3.029969930648804,3.0299856662750244,6.12590099535737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.5498046875,0.0,851.494384765625,1895.4371337890625,0.0,2266.777099609375,0.7497207522392273,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134026169776917,0.3243410289287567,0.2924452126026153,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945245385169984,0.4161847233772278,0.3949494361877441,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080729484558104,0.3190914690494537,0.2238999605178833,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218583703041076,0.3322296738624573,0.3154454827308655,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.847636342048645,0.2595264017581939,1.1724005937576294,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,298.24334716796875,286.785888671875,1.0,0.5219623446464539,1.0,1.0,0.0,1.0,-2.881314277648926,2.881307601928711,6.6803763729694765e-06,2.2279598712921143,1.0,1.0,0.0,98.7284698486328,143.0,34163.43359375,-0.0,1851.321044921875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848560214042664,1.0,0.0,0.0,3.1289725303649902,3.1289894580841064,6.532762313327112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05224609375,0.0,937.7179565429688,1895.4371337890625,0.0,2333.847412109375,0.7739320993423462,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134026169776917,0.3243410289287567,0.2924452126026153,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945245385169984,0.4161847233772278,0.3949494361877441,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080729484558104,0.3190914690494537,0.2238999605178833,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218583703041076,0.3322296738624573,0.3154454827308655,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.847636342048645,0.2595264017581939,1.1724005937576294,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,298.24334716796875,286.785888671875,1.0,0.5219623446464539,1.0,1.0,0.0,1.0,-2.881314277648926,2.881307601928711,6.6803763729694765e-06,2.2279598712921143,1.0,1.0,0.0,98.7284698486328,143.0,34163.43359375,-0.0,1851.321044921875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848560214042664,1.0,0.0,0.0,3.1289725303649902,3.1289894580841064,6.532762313327112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05224609375,0.0,937.7179565429688,1895.4371337890625,0.0,2333.847412109375,0.7739320993423462,1.0,0.0,3.0,1.0,0.0
