time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600225448608398,0.3246247768402099,0.2934664487838745,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380735158920288,0.4154948890209198,0.3945193886756897,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551981449127197,0.3189310729503631,0.2243673801422119,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666969537734985,0.3323290050029754,0.3163219094276428,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007105588912964,0.2588537633419037,1.1731520891189575,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,298.2225646972656,286.7614440917969,1.0,0.534364640712738,1.0,1.0,0.0,1.0,-2.883758306503296,2.883751630783081,6.691588623652933e-06,2.2297937870025635,1.0,1.0,0.0,117.5785903930664,163.0,34706.61328125,-0.0,1948.4287109375,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.806640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924497127532959,1.0,0.0,0.0,3.2198989391326904,3.219916820526123,6.917956056895491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.919921875,0.0,1021.8656005859376,1895.4371337890625,0.0,2402.605224609375,0.7961934804916382,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600225448608398,0.3246247768402099,0.2934664487838745,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380735158920288,0.4154948890209198,0.3945193886756897,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551981449127197,0.3189310729503631,0.2243673801422119,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666969537734985,0.3323290050029754,0.3163219094276428,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007105588912964,0.2588537633419037,1.1731520891189575,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,298.2225646972656,286.7614440917969,1.0,0.534364640712738,1.0,1.0,0.0,1.0,-2.883758306503296,2.883751630783081,6.691588623652933e-06,2.2297937870025635,1.0,1.0,0.0,117.5785903930664,163.0,34706.61328125,-0.0,1948.4287109375,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.806640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924497127532959,1.0,0.0,0.0,3.2198989391326904,3.219916820526123,6.917956056895491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.919921875,0.0,1021.8656005859376,1895.4371337890625,0.0,2402.605224609375,0.7961934804916382,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250357508659363,0.3247512578964233,0.2943256497383117,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938142657279968,0.4164497554302215,0.3958952128887176,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203437328338623,0.3186958730220794,0.2247716337442398,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309232592582703,0.3323540985584259,0.3171147108078003,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651614546775818,0.2581143975257873,1.173478364944458,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,298.2123718261719,286.7410888671875,1.0,0.547126829624176,1.0,1.0,0.0,1.0,-2.8882744312286377,2.888267755508423,6.712471986247692e-06,2.2332448959350586,1.0,1.0,0.0,136.87979125976562,151.0,35226.84375,-0.0,2050.8701171875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985753417015076,1.0,0.0,0.0,3.304725646972656,3.3047444820404053,7.287258085852955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08642578125,0.0,1104.77392578125,1895.4371337890625,0.0,2458.406982421875,0.8169779181480408,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250357508659363,0.3247512578964233,0.2943256497383117,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938142657279968,0.4164497554302215,0.3958952128887176,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203437328338623,0.3186958730220794,0.2247716337442398,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309232592582703,0.3323540985584259,0.3171147108078003,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651614546775818,0.2581143975257873,1.173478364944458,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,298.2123718261719,286.7410888671875,1.0,0.547126829624176,1.0,1.0,0.0,1.0,-2.8882744312286377,2.888267755508423,6.712471986247692e-06,2.2332448959350586,1.0,1.0,0.0,136.87979125976562,151.0,35226.84375,-0.0,2050.8701171875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985753417015076,1.0,0.0,0.0,3.304725646972656,3.3047444820404053,7.287258085852955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08642578125,0.0,1104.77392578125,1895.4371337890625,0.0,2458.406982421875,0.8169779181480408,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158542513847351,0.3248099684715271,0.2946166098117828,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837209343910217,0.4177757799625397,0.3972935080528259,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108333349227905,0.3184783160686493,0.2247990220785141,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.821700930595398,0.3323580026626587,0.3173629641532898,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556031346321106,0.2574623227119446,1.1717007160186768,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,298.2068176269531,286.72271728515625,1.0,0.550286054611206,1.0,1.0,0.0,1.0,-2.8885059356689453,2.8884992599487305,6.71365569360205e-06,2.233471870422364,1.0,1.0,0.0,143.09568786621094,151.0,35647.58984375,-0.0,2081.87109375,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030552864074707,1.0,0.0,0.0,3.3779399394989014,3.377959489822388,7.61372405122529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.83642578125,0.0,1179.839599609375,1895.4371337890625,0.0,2499.391845703125,0.8319756984710693,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155074119567871,0.3248212337493896,0.294633537530899,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834445476531982,0.4179776608943939,0.3974829614162445,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104487657546997,0.318453699350357,0.2247867137193679,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.821352481842041,0.3323624730110168,0.3173742592334747,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.755189061164856,0.2573785185813904,1.171357274055481,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,298.20623779296875,286.7214050292969,1.0,0.5503738522529602,1.0,1.0,0.0,1.0,-2.8883402347564697,2.888333559036255,6.712882168358192e-06,2.233342170715332,1.0,1.0,0.0,143.3340301513672,139.0,35691.36328125,-0.0,2082.766845703125,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.6796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803593099117279,1.0,0.0,0.0,3.3848657608032227,3.384885549545288,7.64497769978334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.408203125,0.0,1187.11181640625,1895.4371337890625,0.0,2504.32177734375,0.8366299271583557,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156319260597229,0.3248675167560577,0.2946711778640747,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841491341590881,0.4188479781150818,0.3982719480991363,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104556798934937,0.3183587193489074,0.2247135639190673,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214547634124756,0.3323867917060852,0.3173891901969909,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549467086791992,0.2570399045944214,1.1697889566421509,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,298.2041015625,286.70849609375,1.0,0.5500513315200806,1.0,1.0,0.0,1.0,-2.887379646301269,2.8873729705810547,6.708400633215206e-06,2.2325918674468994,1.0,1.0,0.0,143.23495483398438,139.0,35937.6015625,-0.0,2080.66650390625,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058052659034729,1.0,0.0,0.0,3.431532144546509,3.4315524101257324,7.85722988894122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6357421875,0.0,1236.891357421875,1895.4371337890625,0.0,2524.61865234375,0.8452757000923157,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178195357322693,0.32492396235466,0.2946596443653106,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873124122619629,0.4197626113891601,0.3990503549575805,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125786185264587,0.3182846307754516,0.2246103733778,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236092329025269,0.3324285447597503,0.3173603117465973,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566677331924438,0.2567248344421386,1.1680442094802856,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,298.202392578125,286.7021484375,1.0,0.548822820186615,1.0,1.0,0.0,1.0,-2.8860461711883545,2.88603949546814,6.702178779960377e-06,2.23154878616333,1.0,1.0,0.0,141.7030029296875,127.0,36115.0625,-0.0,2070.890625,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27005.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078092932701111,1.0,0.0,0.0,3.461355209350586,3.4613757133483887,7.994395332389104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.37109375,0.0,1269.4215087890625,1895.4371337890625,0.0,2543.033935546875,0.8553970456123352,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268768787384033,0.3250573277473449,0.2945499718189239,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994219303131104,0.4216801226139068,0.400590568780899,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215199708938599,0.3181936144828796,0.2243603318929672,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326807022094727,0.3325612545013428,0.3172348439693451,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647979259490967,0.2561624646186828,1.164314031600952,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,298.199951171875,286.68414306640625,1.0,0.5444785952568054,1.0,1.0,0.0,1.0,-2.88283109664917,2.882824420928955,6.687183940812247e-06,2.2290313243865967,1.0,1.0,0.0,135.63194274902344,115.0,36512.67578125,-0.0,2035.668701171875,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.259765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114948272705078,1.0,0.0,0.0,3.534930467605591,3.53495192527771,8.337868280250404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0166015625,0.0,1352.103759765625,1895.4371337890625,0.0,2576.966064453125,0.8734570741653442,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268768787384033,0.3250573277473449,0.2945499718189239,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994219303131104,0.4216801226139068,0.400590568780899,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215199708938599,0.3181936144828796,0.2243603318929672,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326807022094727,0.3325612545013428,0.3172348439693451,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647979259490967,0.2561624646186828,1.164314031600952,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,298.199951171875,286.68414306640625,1.0,0.5444785952568054,1.0,1.0,0.0,1.0,-2.88283109664917,2.882824420928955,6.687183940812247e-06,2.2290313243865967,1.0,1.0,0.0,135.63194274902344,115.0,36512.67578125,-0.0,2035.668701171875,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.259765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114948272705078,1.0,0.0,0.0,3.534930467605591,3.53495192527771,8.337868280250404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0166015625,0.0,1352.103759765625,1895.4371337890625,0.0,2576.966064453125,0.8734570741653442,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411838412284851,0.3252069056034088,0.2943641245365143,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190936088562012,0.4236775040626526,0.4021163880825043,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355302214622498,0.3181703984737396,0.2240862846374511,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472516536712646,0.3327538073062897,0.3170686364173889,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783806324005127,0.2556825578212738,1.160494685173035,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,298.1983947753906,286.66748046875,1.0,0.53853440284729,1.0,1.0,0.0,1.0,-2.879322052001953,2.8793153762817383,6.67083122607437e-06,2.22628116607666,1.0,1.0,0.0,127.03068542480467,103.0,36891.1328125,-0.0,1987.6160888671875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814834713935852,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677077403262956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66015625,0.0,1435.44921875,1895.4371337890625,0.0,2607.78515625,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411838412284851,0.3252069056034088,0.2943641245365143,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190936088562012,0.4236775040626526,0.4021163880825043,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355302214622498,0.3181703984737396,0.2240862846374511,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472516536712646,0.3327538073062897,0.3170686364173889,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783806324005127,0.2556825578212738,1.160494685173035,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,298.1983947753906,286.66748046875,1.0,0.53853440284729,1.0,1.0,0.0,1.0,-2.879322052001953,2.8793153762817383,6.67083122607437e-06,2.22628116607666,1.0,1.0,0.0,127.03068542480467,103.0,36891.1328125,-0.0,1987.6160888671875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814834713935852,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677077403262956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66015625,0.0,1435.44921875,1895.4371337890625,0.0,2607.78515625,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612846732139587,0.3253586888313293,0.2941293716430664,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470290541648864,0.4257287085056305,0.4036411643028259,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551162481307983,0.3182025849819183,0.2238110452890396,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678556680679321,0.3329959213733673,0.3168948590755462,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974473834037781,0.2552720606327057,1.1567318439483645,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,298.1974182128906,286.6523132324219,1.0,0.5316644906997681,1.0,1.0,0.0,1.0,-2.875809907913208,2.875803232192993,6.654488515778212e-06,2.223530530929565,1.0,1.0,0.0,116.99610137939452,91.0,37257.6328125,-0.0,1932.6453857421875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178794384002686,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.01321016044676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.724609375,0.0,1519.6617431640625,1895.4371337890625,0.0,2635.93505859375,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612846732139587,0.3253586888313293,0.2941293716430664,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470290541648864,0.4257287085056305,0.4036411643028259,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551162481307983,0.3182025849819183,0.2238110452890396,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678556680679321,0.3329959213733673,0.3168948590755462,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974473834037781,0.2552720606327057,1.1567318439483645,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,298.1974182128906,286.6523132324219,1.0,0.5316644906997681,1.0,1.0,0.0,1.0,-2.875809907913208,2.875803232192993,6.654488515778212e-06,2.223530530929565,1.0,1.0,0.0,116.99610137939452,91.0,37257.6328125,-0.0,1932.6453857421875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178794384002686,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.01321016044676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.724609375,0.0,1519.6617431640625,1895.4371337890625,0.0,2635.93505859375,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889806270599365,0.3255046606063843,0.2938601672649383,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791850447654724,0.4278207123279571,0.4051744341850281,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822655081748962,0.3182815313339233,0.2235457897186279,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961053490638733,0.3332797586917877,0.316729724407196,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218521475791931,0.2549201548099518,1.1530892848968506,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,298.1968994140625,286.6387939453125,1.0,0.5242503881454468,1.0,1.0,0.0,1.0,-2.872433423995972,2.872426748275757,6.638807462877594e-06,2.220890998840332,1.0,1.0,0.0,106.14991760253906,79.0,37618.703125,-0.0,1874.0494384765625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820673942565918,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83837890625,0.0,1604.880859375,1895.4371337890625,0.0,2661.81396484375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889806270599365,0.3255046606063843,0.2938601672649383,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791850447654724,0.4278207123279571,0.4051744341850281,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822655081748962,0.3182815313339233,0.2235457897186279,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961053490638733,0.3332797586917877,0.316729724407196,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218521475791931,0.2549201548099518,1.1530892848968506,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,298.1968994140625,286.6387939453125,1.0,0.5242503881454468,1.0,1.0,0.0,1.0,-2.872433423995972,2.872426748275757,6.638807462877594e-06,2.220890998840332,1.0,1.0,0.0,106.14991760253906,79.0,37618.703125,-0.0,1874.0494384765625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820673942565918,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83837890625,0.0,1604.880859375,1895.4371337890625,0.0,2661.81396484375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065295457839966,0.3255670666694641,0.2937159836292267,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951881170272828,0.4288792312145233,0.4059479236602783,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995421528816223,0.3183363974094391,0.223419964313507,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144542813301086,0.3334352970123291,0.3166544437408447,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361992239952087,0.2547643184661865,1.1513278484344482,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,298.19677734375,286.6298217773437,1.0,0.5204117894172668,1.0,1.0,0.0,1.0,-2.87083101272583,2.8708243370056152,6.631375981669407e-06,2.219640254974365,1.0,1.0,0.0,100.53703308105467,79.0,37824.3046875,-0.0,1844.009521484375,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220282196998596,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.23095703125,0.0,1658.2369384765625,1895.4371337890625,0.0,2674.369873046875,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.920648753643036,0.3255718946456909,0.2936135828495025,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302429854869842,0.3973401188850403,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128546714782716,0.3183666467666626,0.2233467847108841,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292293190956116,0.3335656523704529,0.3166499137878418,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469019532203674,0.2545901536941528,1.1499290466308594,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,298.1973571777344,286.6216735839844,1.0,0.5159709453582764,1.0,1.0,0.0,1.0,-2.8586153984069824,2.858608722686768,6.575940460606944e-06,2.210590124130249,1.0,1.0,0.0,96.44329071044922,67.0,37898.16796875,-0.0,1804.71728515625,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232852816581726,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0908203125,0.0,1691.143798828125,1895.4371337890625,0.0,2686.031982421875,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484779238700868,0.3253762125968933,0.2932687103748321,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361626803874969,0.3673004806041717,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406871795654296,0.3183170258998871,0.223158523440361,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957073986530304,0.3337225615978241,0.3165876269340515,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776093482971,0.2541936337947845,1.1470602750778198,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,298.2128601074219,286.583984375,1.0,0.505304217338562,1.0,1.0,0.0,1.0,-2.818359851837158,2.8183534145355225,6.392046543624019e-06,2.1794638633728027,1.0,1.0,0.0,88.78449249267578,85.0,37936.2578125,-0.0,1705.559814453125,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248123526573181,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01025390625,0.0,1778.638671875,1895.4371337890625,0.0,2700.208740234375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484779238700868,0.3253762125968933,0.2932687103748321,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361626803874969,0.3673004806041717,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406871795654296,0.3183170258998871,0.223158523440361,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957073986530304,0.3337225615978241,0.3165876269340515,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776093482971,0.2541936337947845,1.1470602750778198,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,298.2128601074219,286.583984375,1.0,0.505304217338562,1.0,1.0,0.0,1.0,-2.818359851837158,2.8183534145355225,6.392046543624019e-06,2.1794638633728027,1.0,1.0,0.0,88.78449249267578,85.0,37936.2578125,-0.0,1705.559814453125,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248123526573181,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01025390625,0.0,1778.638671875,1895.4371337890625,0.0,2700.208740234375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519603252410888,0.3248522579669952,0.2928494811058044,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432463049888611,0.3631426393985748,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445181488990784,0.3180815577507019,0.2230080664157867,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609167575836182,0.3337186276912689,0.3165951371192932,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710882067680359,0.2537647187709808,1.1450520753860474,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,298.2344055175781,286.5071105957031,1.0,0.5043097138404846,1.0,1.0,0.0,1.0,-2.810221910476685,2.810215473175049,6.353784556267783e-06,2.1725306510925293,1.0,1.0,0.0,87.63738250732422,105.0,38629.53125,-0.0,1687.788330078125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296915888786316,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.11328125,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.574951171875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519603252410888,0.3248522579669952,0.2928494811058044,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432463049888611,0.3631426393985748,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445181488990784,0.3180815577507019,0.2230080664157867,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609167575836182,0.3337186276912689,0.3165951371192932,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710882067680359,0.2537647187709808,1.1450520753860474,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,298.2344055175781,286.5071105957031,1.0,0.5043097138404846,1.0,1.0,0.0,1.0,-2.810221910476685,2.810215473175049,6.353784556267783e-06,2.1725306510925293,1.0,1.0,0.0,87.63738250732422,105.0,38629.53125,-0.0,1687.788330078125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296915888786316,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.11328125,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.574951171875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931548237800598,0.3235776126384735,0.2920592129230499,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462855160236358,0.3834613561630249,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.924372136592865,0.3172871470451355,0.2226918935775756,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418069124221802,0.3332044184207916,0.3164184391498565,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549351692199707,0.2529343962669372,1.1427005529403689,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,298.232421875,286.33465576171875,1.0,0.5106585025787354,1.0,1.0,0.0,1.0,-2.8302509784698486,2.830244541168213,6.444144673878327e-06,2.187772989273072,1.0,1.0,0.0,92.43131256103516,123.0,40403.46484375,-0.0,1741.2979736328125,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447864055633545,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91845703125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46533203125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931548237800598,0.3235776126384735,0.2920592129230499,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462855160236358,0.3834613561630249,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.924372136592865,0.3172871470451355,0.2226918935775756,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418069124221802,0.3332044184207916,0.3164184391498565,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549351692199707,0.2529343962669372,1.1427005529403689,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,298.232421875,286.33465576171875,1.0,0.5106585025787354,1.0,1.0,0.0,1.0,-2.8302509784698486,2.830244541168213,6.444144673878327e-06,2.187772989273072,1.0,1.0,0.0,92.43131256103516,123.0,40403.46484375,-0.0,1741.2979736328125,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447864055633545,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91845703125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46533203125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.901202380657196,0.3218079507350921,0.2908506095409393,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442467391490936,0.4170967042446136,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955668807029724,0.3160722255706787,0.2221252024173736,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112229943275452,0.3322720229625702,0.3159167170524597,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315404057502747,0.2516729533672333,1.1389174461364746,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,298.20361328125,286.1751708984375,1.0,0.5208954811096191,1.0,1.0,0.0,1.0,-2.8633840084075928,2.863377332687378,6.59579654893605e-06,2.2133350372314453,1.0,1.0,0.0,100.8801727294922,123.0,42290.44921875,0.0,1833.9163818359373,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611316680908203,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.30078125,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.619140625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999278545379639,0.321737676858902,0.2907944023609161,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440709352493286,0.4187102317810058,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.894322395324707,0.3160233199596405,0.2220979332923889,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098692536354064,0.3322338461875915,0.3158908486366272,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304835557937622,0.2516173422336578,1.138729453086853,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,298.2020263671875,286.17578125,1.0,0.5213876366615295,1.0,1.0,0.0,1.0,-2.8649275302886963,2.864920854568481,6.60292153042974e-06,2.214533567428589,1.0,1.0,0.0,101.30569458007812,141.0,42318.21484375,0.0,1838.4613037109373,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614192008972168,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.26220703125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.316162109375,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8803932666778564,0.3206416666507721,0.290150910615921,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9849609732627868,0.4419442415237427,0.4199835062026977,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8752304315567017,0.3152284920215606,0.2217959314584732,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8902068734169006,0.331580102443695,0.3156136274337768,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.814048707485199,0.2507518529891968,1.1364879608154297,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,298.18072509765625,286.0274963378906,1.0,0.5274409651756287,1.0,1.0,0.0,1.0,-2.877079725265503,2.877073049545288,6.63611717754975e-06,2.213662385940552,1.0,1.0,0.0,107.4342041015625,141.0,43676.1953125,0.0,1878.1412353515625,1.0,282.1932678222656,284.83251953125,294.2070007324219,297.0946350097656,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719621896743774,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.55615234375,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.21630859375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8496774435043335,0.3193689286708832,0.289507657289505,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.950944721698761,0.4405551850795746,0.4188176095485687,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452434539794922,0.3142852187156677,0.2215233445167541,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.85910564661026,0.3307806253433227,0.3153827488422394,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851794958114624,0.2497402280569076,1.134472131729126,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,298.1642150878906,285.9914855957031,1.0,0.5319531559944153,1.0,1.0,0.0,1.0,-2.85718297958374,2.8571765422821045,6.568677690665936e-06,2.209179162979126,1.0,1.0,0.0,119.57447814941406,144.0,43840.171875,0.0,1915.1846923828125,1.0,282.1559753417969,284.789794921875,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770228624343872,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.63916015625,0.0,1932.4000244140625,1895.4371337890625,0.0,3188.673828125,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239877223968506,0.3165943026542663,0.2875916361808777,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172152876853944,0.4389545917510986,0.4175217449665069,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203141093254089,0.312195211648941,0.2205029278993606,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335216641426086,0.3289658427238464,0.3142646253108978,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598370909690857,0.247514009475708,1.1272826194763184,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,298.1395263671875,285.79736328125,1.0,0.5375435948371887,1.0,1.0,0.0,1.0,-2.84211540222168,2.842108726501465,6.49964658805402e-06,2.197559356689453,1.0,1.0,0.0,132.0730743408203,132.0,45248.421875,0.0,1951.6578369140625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897920250892639,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.78515625,0.0,1941.0958251953125,1895.4371337890625,0.0,3308.2626953125,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239877223968506,0.3165943026542663,0.2875916361808777,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172152876853944,0.4389545917510986,0.4175217449665069,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203141093254089,0.312195211648941,0.2205029278993606,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335216641426086,0.3289658427238464,0.3142646253108978,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598370909690857,0.247514009475708,1.1272826194763184,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,298.1395263671875,285.79736328125,1.0,0.5375435948371887,1.0,1.0,0.0,1.0,-2.84211540222168,2.842108726501465,6.49964658805402e-06,2.197559356689453,1.0,1.0,0.0,132.0730743408203,132.0,45248.421875,0.0,1951.6578369140625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897920250892639,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.78515625,0.0,1941.0958251953125,1895.4371337890625,0.0,3308.2626953125,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166579008102417,0.3136299252510071,0.2850964367389679,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096206426620485,0.4378932416439056,0.4165736734867096,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.813470184803009,0.3099219799041748,0.219042420387268,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269879817962646,0.3269455730915069,0.3125319480895996,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527763247489929,0.2451204359531402,1.1173285245895386,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,298.1197814941406,285.5987854003906,1.0,0.5359912514686584,1.0,1.0,0.0,1.0,-2.8221802711486816,2.822174072265625,6.408854460460134e-06,2.182175636291504,1.0,1.0,0.0,134.49154663085938,120.0,46581.1796875,0.0,1931.32568359375,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005626440048218,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.11181640625,0.0,1946.2744140625,1895.4371337890625,0.0,3408.828369140625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166579008102417,0.3136299252510071,0.2850964367389679,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096206426620485,0.4378932416439056,0.4165736734867096,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.813470184803009,0.3099219799041748,0.219042420387268,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269879817962646,0.3269455730915069,0.3125319480895996,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527763247489929,0.2451204359531402,1.1173285245895386,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,298.1197814941406,285.5987854003906,1.0,0.5359912514686584,1.0,1.0,0.0,1.0,-2.8221802711486816,2.822174072265625,6.408854460460134e-06,2.182175636291504,1.0,1.0,0.0,134.49154663085938,120.0,46581.1796875,0.0,1931.32568359375,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005626440048218,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.11181640625,0.0,1946.2744140625,1895.4371337890625,0.0,3408.828369140625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
