time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178066611289978,0.3110297322273254,0.2827489078044891,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132586717605592,0.4370576441287994,0.4157355725765228,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8150877952575684,0.3079126477241516,0.2176201492547989,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.828822672367096,0.3251328766345978,0.3107939958572387,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537792921066284,0.2430338561534881,1.107769012451172,285.4054870605469,284.95001220703125,295.6591491699219,291.2377624511719,295.6576538085937,298.1050109863281,285.4026794433594,1.0,0.531575083732605,1.0,1.0,0.0,1.0,-2.803066730499268,2.803060293197632,6.322326044028159e-06,2.167390823364258,1.0,1.0,0.0,131.72718811035156,120.0,47846.5078125,0.0,1887.7462158203125,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.39874267578125,293.1499938964844,293.1499938964844,281.25,35939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098604321479796,1.0,0.0,0.0,3.993117570877075,3.993144989013672,1.0639407719281737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9482421875,0.0,1948.966064453125,1895.4371337890625,0.0,3495.308349609375,0.9824062585830688,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185034990310669,0.3105625808238983,0.2822758257389068,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.914621889591217,0.4369262754917145,0.4155548214912414,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158790469169617,0.3075499832630157,0.217330664396286,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296536803245544,0.3248032927513122,0.3104367554187774,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544252872467041,0.2426509112119674,1.105852127075195,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,298.1025695800781,285.39617919921875,1.0,0.5305114388465881,1.0,1.0,0.0,1.0,-2.799199342727661,2.7991931438446045,6.304867383732926e-06,2.164389133453369,1.0,1.0,0.0,130.88905334472656,108.0,47853.4921875,0.0,1877.6636962890625,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100557565689088,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.4208984375,0.0,1949.353759765625,1895.4371337890625,0.0,3497.120849609375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825945258140564,0.3074027001857757,0.2792482376098633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277742505073548,0.435901790857315,0.4143778383731842,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238967061042786,0.3050980567932129,0.2154654264450073,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380454182624817,0.3225619196891784,0.3081149756908417,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615063190460205,0.2401311099529266,1.093516230583191,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,298.0868835449219,285.1900634765625,1.0,0.5226491093635559,1.0,1.0,0.0,1.0,-2.774289846420288,2.7742836475372314,6.1930732044857e-06,2.1450905799865723,1.0,1.0,0.0,123.93257904052734,96.0,49076.703125,0.0,1805.9609375,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677568435669,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.130859375,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.948974609375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825945258140564,0.3074027001857757,0.2792482376098633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277742505073548,0.435901790857315,0.4143778383731842,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238967061042786,0.3050980567932129,0.2154654264450073,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380454182624817,0.3225619196891784,0.3081149756908417,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615063190460205,0.2401311099529266,1.093516230583191,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,298.0868835449219,285.1900634765625,1.0,0.5226491093635559,1.0,1.0,0.0,1.0,-2.774289846420288,2.7742836475372314,6.1930732044857e-06,2.1450905799865723,1.0,1.0,0.0,123.93257904052734,96.0,49076.703125,0.0,1805.9609375,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677568435669,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.130859375,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.948974609375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314908146858215,0.3058069348335266,0.277717649936676,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370269179344176,0.4353679716587066,0.4137679040431976,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.829707682132721,0.3038601875305176,0.2145160287618637,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441948294639587,0.3214210867881775,0.3069212138652801,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669066190719604,0.2388670146465301,1.0872352123260498,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,298.0797424316406,285.027099609375,1.0,0.5181347131729126,1.0,1.0,0.0,1.0,-2.761593580245972,2.761587381362915,6.136457159300335e-06,2.135245084762573,1.0,1.0,0.0,119.62897491455078,96.0,50198.38671875,0.0,1766.303466796875,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249590635299684,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.11474609375,0.0,1951.7984619140625,1895.4371337890625,0.0,3634.8515625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378599286079407,0.3041509389877319,0.2760691046714782,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472671747207642,0.4347696900367737,0.4130352735519409,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363576531410217,0.3025725185871124,0.2134941518306732,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513072729110718,0.3202283084392547,0.3056320250034332,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731946706771851,0.2375676482915878,1.0806317329406738,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,298.07232666015625,284.98065185546875,1.0,0.5133047699928284,1.0,1.0,0.0,1.0,-2.748018980026245,2.7480127811431885,6.076219960959861e-06,2.1247222423553467,1.0,1.0,0.0,115.0597915649414,84.0,50255.8203125,0.0,1724.43017578125,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266149997711182,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.3359375,0.0,1952.271728515625,1895.4371337890625,0.0,3650.07568359375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500694632530212,0.3016178011894226,0.2736118733882904,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649242758750916,0.4338125884532928,0.4119387865066528,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489835262298584,0.3006034791469574,0.2119654715061187,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648435473442078,0.3183944821357727,0.3036902248859405,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851957082748413,0.2355973273515701,1.070712327957153,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.8722229003906,298.06182861328125,284.783203125,1.0,0.5056137442588806,1.0,1.0,0.0,1.0,-2.7276577949523926,2.727651834487915,5.986414635117399e-06,2.108933687210083,0.99681556224823,0.99681556224823,0.0,107.6120376586914,84.0,51389.97265625,0.0,1659.5848388671875,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333374023437,293.1499938964844,293.1499938964844,280.3500061035156,36074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338582158088684,1.0,0.0,0.0,3.993548393249512,3.993575811386109,1.0641704193403712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.98681640625,0.0,1950.638916015625,1895.4371337890625,0.0,3716.454345703125,0.9825674295425416,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546752333641052,0.300810843706131,0.2727676928043365,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.970934510231018,0.4335152208805084,0.4115359485149383,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537401556968689,0.2999741733074188,0.2114398926496505,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.869935154914856,0.3178038001060486,0.3030202686786651,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896838188171387,0.2349621802568435,1.0673526525497437,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,298.0586853027344,284.7698974609375,1.0,0.5029897689819336,1.0,1.0,0.0,1.0,-2.720684289932251,2.720678329467773,5.955785582045792e-06,2.1035141944885254,0.9960427284240724,0.9960427284240724,0.0,105.09964752197266,72.0,51379.16015625,0.0,1637.763916015625,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339165687561036,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.53125,0.0,1949.3150634765625,1895.4371337890625,0.0,3716.987548828125,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781231045722961,0.2974080443382263,0.2693784832954407,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960649013519288,0.4321486055850982,0.4099045693874359,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778482675552368,0.2973152697086334,0.2093234956264495,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954049348831177,0.3152935206890106,0.3003019690513611,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117266297340393,0.2323256283998489,1.053807497024536,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,298.0453491210937,284.5592956542969,1.0,0.4919995963573456,1.0,1.0,0.0,1.0,-2.692563533782959,2.692557573318481,5.83311339141801e-06,2.081681251525879,0.9891164898872375,0.9891164898872375,0.0,94.51273345947266,60.0,52442.2109375,0.0,1548.748779296875,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405918121337892,1.0,0.0,0.0,3.983487606048584,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.32373046875,0.0,1938.9136962890625,1895.4371337890625,0.0,3777.82470703125,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781231045722961,0.2974080443382263,0.2693784832954407,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960649013519288,0.4321486055850982,0.4099045693874359,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778482675552368,0.2973152697086334,0.2093234956264495,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954049348831177,0.3152935206890106,0.3003019690513611,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117266297340393,0.2323256283998489,1.053807497024536,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,298.0453491210937,284.5592956542969,1.0,0.4919995963573456,1.0,1.0,0.0,1.0,-2.692563533782959,2.692557573318481,5.83311339141801e-06,2.081681251525879,0.9891164898872375,0.9891164898872375,0.0,94.51273345947266,60.0,52442.2109375,0.0,1548.748779296875,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405918121337892,1.0,0.0,0.0,3.983487606048584,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.32373046875,0.0,1938.9136962890625,1895.4371337890625,0.0,3777.82470703125,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.8962134718894958,0.293891042470932,0.2660420835018158,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324546158313751,0.3877328634262085,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966620564460754,0.2944977879524231,0.2072231918573379,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915784478187561,0.3126081824302673,0.2975867688655853,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270696997642517,0.2295754104852676,1.040524959564209,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,298.0380859375,284.3275146484375,1.0,0.4791493415832519,1.0,1.0,0.0,1.0,-2.6401925086975098,2.6401870250701904,5.608816991298227e-06,2.041389942169189,0.9790289998054504,0.9790289998054504,0.0,86.43620300292969,48.0,53134.05078125,0.0,1440.0111083984375,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.896728515625,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462777972221376,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.841796875,0.0,1919.304443359375,1895.4371337890625,0.0,3829.368408203125,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.8962134718894958,0.293891042470932,0.2660420835018158,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324546158313751,0.3877328634262085,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966620564460754,0.2944977879524231,0.2072231918573379,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915784478187561,0.3126081824302673,0.2975867688655853,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270696997642517,0.2295754104852676,1.040524959564209,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,298.0380859375,284.3275146484375,1.0,0.4791493415832519,1.0,1.0,0.0,1.0,-2.6401925086975098,2.6401870250701904,5.608816991298227e-06,2.041389942169189,0.9790289998054504,0.9790289998054504,0.0,86.43620300292969,48.0,53134.05078125,0.0,1440.0111083984375,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.896728515625,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462777972221376,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.841796875,0.0,1919.304443359375,1895.4371337890625,0.0,3829.368408203125,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189295768737792,0.2902483940124511,0.2625798881053924,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365990161895752,0.357065886259079,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202471375465392,0.2914894819259643,0.2049878090620041,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.9418572187423706,0.3097216188907623,0.294679194688797,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451655507087708,0.2267292886972427,1.0267486572265625,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,298.048583984375,284.0810852050781,1.0,0.4644353687763214,1.0,1.0,0.0,1.0,-2.576453685760498,2.576448440551758,5.341013547877083e-06,1.991977334022522,0.9655301570892334,0.9655301570892334,0.0,78.11709594726562,51.0,53562.0234375,0.0,1319.63916015625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499655961990356,1.0,0.0,0.0,3.94142484664917,3.941451787948608,1.0365727121097734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3046875,0.0,1888.06494140625,1895.4371337890625,0.0,3862.652099609375,0.9711707830429076,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189295768737792,0.2902483940124511,0.2625798881053924,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365990161895752,0.357065886259079,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202471375465392,0.2914894819259643,0.2049878090620041,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.9418572187423706,0.3097216188907623,0.294679194688797,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451655507087708,0.2267292886972427,1.0267486572265625,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,298.048583984375,284.0810852050781,1.0,0.4644353687763214,1.0,1.0,0.0,1.0,-2.576453685760498,2.576448440551758,5.341013547877083e-06,1.991977334022522,0.9655301570892334,0.9655301570892334,0.0,78.11709594726562,51.0,53562.0234375,0.0,1319.63916015625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499655961990356,1.0,0.0,0.0,3.94142484664917,3.941451787948608,1.0365727121097734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3046875,0.0,1888.06494140625,1895.4371337890625,0.0,3862.652099609375,0.9711707830429076,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284684658050536,0.2884633243083954,0.2609171569347381,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396900832653045,0.3454990983009338,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91680908203125,0.9301599264144896,0.2899681627750397,0.2038859575986862,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517671465873718,0.3082540333271026,0.2932385206222534,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.852368950843811,0.2253268808126449,1.020090103149414,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,298.0588684082031,283.9023742675781,1.0,0.4587994813919067,1.0,1.0,0.0,1.0,-2.549485445022583,2.5494801998138428,5.2292057262093294e-06,1.9708292484283447,0.956982433795929,0.956982433795929,0.0,75.01433563232422,51.0,54279.68359375,0.0,1272.16845703125,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,36885.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532518982887268,1.0,0.0,0.0,3.924505233764648,3.924532175064087,1.0276922921548248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.2060546875,0.0,1867.67578125,1895.4371337890625,0.0,3892.2099609375,0.9674219489097596,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9350467920303344,0.2866871654987335,0.2592262327671051,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427358210086822,0.3370808660984039,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370604753494264,0.2884119153022766,0.2027465850114822,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584808945655824,0.3067483603954315,0.2917490005493164,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574097156524658,0.2239190638065338,1.013413667678833,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,298.0680236816406,283.8487548828125,1.0,0.453989028930664,1.0,1.0,0.0,1.0,-2.5261526107788086,2.5261476039886475,5.1336187425476965e-06,1.952625393867493,0.9489629864692688,0.9489629864692688,0.0,72.68565368652344,69.0,54062.87109375,0.0,1233.371337890625,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521565437316896,1.0,0.0,0.0,3.904222011566162,3.9042487144470215,1.017096792566008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.037109375,0.0,1843.11474609375,1895.4371337890625,0.0,3882.369140625,0.9629709720611572,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258729815483092,0.2833685278892517,0.2562300264835357,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446873664855957,0.3417383730411529,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.928364634513855,0.2854250967502594,0.200669065117836,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950530767440796,0.3038434982299804,0.2890200912952423,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502962589263916,0.2212372571229934,1.0014127492904663,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,298.0776062011719,283.6591491699219,1.0,0.4523151218891144,1.0,1.0,0.0,1.0,-2.507919311523437,2.5079143047332764,5.058688657300081e-06,1.937960267066956,0.9300851821899414,0.9300851821899414,0.0,72.89769744873047,87.0,54941.25390625,0.0,1212.2110595703125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545243978500366,1.0,0.0,0.0,3.8542447090148926,3.8542709350585938,9.912240557241605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1015625,0.0,1783.3890380859375,1895.4371337890625,0.0,3903.628662109375,0.9519408345222472,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258729815483092,0.2833685278892517,0.2562300264835357,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446873664855957,0.3417383730411529,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.928364634513855,0.2854250967502594,0.200669065117836,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950530767440796,0.3038434982299804,0.2890200912952423,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502962589263916,0.2212372571229934,1.0014127492904663,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,298.0776062011719,283.6591491699219,1.0,0.4523151218891144,1.0,1.0,0.0,1.0,-2.507919311523437,2.5079143047332764,5.058688657300081e-06,1.937960267066956,0.9300851821899414,0.9300851821899414,0.0,72.89769744873047,87.0,54941.25390625,0.0,1212.2110595703125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545243978500366,1.0,0.0,0.0,3.8542447090148926,3.8542709350585938,9.912240557241605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1015625,0.0,1783.3890380859375,1895.4371337890625,0.0,3903.628662109375,0.9519408345222472,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997360467910767,0.2801863551139831,0.2535402476787567,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460814893245697,0.3653184771537781,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022814035415648,0.2826577425003052,0.1988258361816406,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235351085662842,0.3011052012443542,0.2865734994411468,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297390341758728,0.2186543941497802,0.990597665309906,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,298.0639038085937,283.5135803222656,1.0,0.4570765197277069,1.0,1.0,0.0,1.0,-2.5148518085479736,2.5148468017578125,5.08607672600192e-06,1.9430067539215088,0.9095636606216432,0.9095636606216432,0.0,77.57151794433594,105.0,56142.5859375,0.0,1240.6160888671875,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585747718811036,1.0,0.0,0.0,3.7908008098602295,3.790826559066773,9.588600278220838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.14453125,0.0,1709.04296875,1895.4371337890625,0.0,3939.871337890625,0.9379333257675172,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997360467910767,0.2801863551139831,0.2535402476787567,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460814893245697,0.3653184771537781,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022814035415648,0.2826577425003052,0.1988258361816406,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235351085662842,0.3011052012443542,0.2865734994411468,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297390341758728,0.2186543941497802,0.990597665309906,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,298.0639038085937,283.5135803222656,1.0,0.4570765197277069,1.0,1.0,0.0,1.0,-2.5148518085479736,2.5148468017578125,5.08607672600192e-06,1.9430067539215088,0.9095636606216432,0.9095636606216432,0.0,77.57151794433594,105.0,56142.5859375,0.0,1240.6160888671875,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585747718811036,1.0,0.0,0.0,3.7908008098602295,3.790826559066773,9.588600278220838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.14453125,0.0,1709.04296875,1895.4371337890625,0.0,3939.871337890625,0.9379333257675172,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681426048278809,0.2769549190998077,0.2509374618530273,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400433301925659,0.4015651047229767,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.871239960193634,0.280148446559906,0.1972563117742538,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901009559631348,0.2985641062259674,0.2844232618808746,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.802238404750824,0.216120645403862,0.9805945754051208,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,298.0291442871094,283.40484619140625,1.0,0.4665804207324981,1.0,1.0,0.0,1.0,-2.5387744903564453,2.538769245147705,5.182886980037438e-06,1.9612938165664675,0.8878326416015625,0.8878326416015625,0.0,85.79412841796875,108.0,57540.65234375,0.0,1305.57763671875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643069505691528,1.0,0.0,0.0,3.713310480117798,3.713335275650024,9.20059221698466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.82421875,0.0,1620.8099365234375,1895.4371337890625,0.0,3990.88427734375,0.920842707157135,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681426048278809,0.2769549190998077,0.2509374618530273,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400433301925659,0.4015651047229767,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.871239960193634,0.280148446559906,0.1972563117742538,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901009559631348,0.2985641062259674,0.2844232618808746,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.802238404750824,0.216120645403862,0.9805945754051208,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,298.0291442871094,283.40484619140625,1.0,0.4665804207324981,1.0,1.0,0.0,1.0,-2.5387744903564453,2.538769245147705,5.182886980037438e-06,1.9612938165664675,0.8878326416015625,0.8878326416015625,0.0,85.79412841796875,108.0,57540.65234375,0.0,1305.57763671875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643069505691528,1.0,0.0,0.0,3.713310480117798,3.713335275650024,9.20059221698466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.82421875,0.0,1620.8099365234375,1895.4371337890625,0.0,3990.88427734375,0.920842707157135,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387157320976257,0.2750471532344818,0.2491896599531173,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808362126350404,0.4332966208457947,0.4121090471744537,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421762585639954,0.278855413198471,0.1963616460561752,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595000505447388,0.2972346842288971,0.2831742763519287,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735092639923096,0.2144057303667068,0.9734208583831788,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,298.0028381347656,283.6763916015625,1.0,0.4729194939136505,1.0,1.0,0.0,1.0,-2.5381875038146973,2.538182497024536,5.181191681913333e-06,1.9611951112747192,0.8729162812232971,0.8729162812232971,0.0,95.26062774658205,111.0,56370.20703125,0.0,1345.77392578125,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534614682197572,1.0,0.0,0.0,3.6360042095184326,3.636028289794922,8.82149151948397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8212890625,0.0,1532.90625,1895.4371337890625,0.0,3894.091796875,0.903593361377716,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387157320976257,0.2750471532344818,0.2491896599531173,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808362126350404,0.4332966208457947,0.4121090471744537,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421762585639954,0.278855413198471,0.1963616460561752,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595000505447388,0.2972346842288971,0.2831742763519287,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735092639923096,0.2144057303667068,0.9734208583831788,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,298.0028381347656,283.6763916015625,1.0,0.4729194939136505,1.0,1.0,0.0,1.0,-2.5381875038146973,2.538182497024536,5.181191681913333e-06,1.9611951112747192,0.8729162812232971,0.8729162812232971,0.0,95.26062774658205,111.0,56370.20703125,0.0,1345.77392578125,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534614682197572,1.0,0.0,0.0,3.6360042095184326,3.636028289794922,8.82149151948397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8212890625,0.0,1532.90625,1895.4371337890625,0.0,3894.091796875,0.903593361377716,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282074332237244,0.2745437026023865,0.2487532198429107,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678341150283812,0.4321528077125549,0.4104834198951721,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318411707878113,0.2786213457584381,0.1962194740772247,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.848574697971344,0.2970018088817596,0.2829813659191131,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630264759063721,0.2139067351818084,0.9713994860649108,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,298.00347900390625,283.8605041503906,1.0,0.4750735759735107,1.0,1.0,0.0,1.0,-2.532872438430786,2.532867431640625,5.1592564886959735e-06,1.9569545984268188,0.867232084274292,0.867232084274292,0.0,99.3036117553711,111.0,55233.0625,0.0,1356.50146484375,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456118941307068,1.0,0.0,0.0,3.599495887756348,3.599519729614258,8.645231446280377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3349609375,0.0,1492.0860595703125,1895.4371337890625,0.0,3823.345947265625,0.895450234413147,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211769461631775,0.2743035852909088,0.2485733479261398,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587116837501526,0.432002305984497,0.4100485146045685,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250293731689453,0.2786479294300079,0.1962603479623794,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414450883865356,0.2970205247402191,0.2830307185649872,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561039924621582,0.2136408388614654,0.970362424850464,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,298.0101318359375,283.94140625,1.0,0.4769806563854217,1.0,1.0,0.0,1.0,-2.530991315841675,2.5309863090515137,5.151348887011409e-06,1.955374836921692,0.8614274263381958,0.8614274263381958,0.0,102.34717559814452,99.0,55048.10546875,0.0,1367.243896484375,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417373538017272,1.0,0.0,0.0,3.565986394882202,3.566009998321533,8.485015996484435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.64013671875,0.0,1455.159423828125,1895.4371337890625,0.0,3788.230224609375,0.887887716293335,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235717415809631,0.274301141500473,0.2483732998371124,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.962630808353424,0.4332360029220581,0.41070356965065,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122114181519,0.2791707515716553,0.1964739561080932,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444098234176636,0.2975219190120697,0.2833016514778137,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582945823669434,0.2135761678218841,0.9691187143325806,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,298.0311279296875,284.2082214355469,1.0,0.4756434261798858,1.0,1.0,0.0,1.0,-2.5306224822998047,2.5306172370910645,5.149522166902898e-06,1.954924702644348,0.8535230159759521,0.8535230159759521,0.0,101.1248016357422,87.0,53871.9140625,0.0,1361.503662109375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308910965919496,1.0,0.0,0.0,3.5075740814208984,3.507596969604492,8.209316888496687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.59130859375,0.0,1391.3804931640625,1895.4371337890625,0.0,3689.306396484375,0.8746960759162903,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235717415809631,0.274301141500473,0.2483732998371124,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.962630808353424,0.4332360029220581,0.41070356965065,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122114181519,0.2791707515716553,0.1964739561080932,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444098234176636,0.2975219190120697,0.2833016514778137,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582945823669434,0.2135761678218841,0.9691187143325806,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,298.0311279296875,284.2082214355469,1.0,0.4756434261798858,1.0,1.0,0.0,1.0,-2.5306224822998047,2.5306172370910645,5.149522166902898e-06,1.954924702644348,0.8535230159759521,0.8535230159759521,0.0,101.1248016357422,87.0,53871.9140625,0.0,1361.503662109375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308910965919496,1.0,0.0,0.0,3.5075740814208984,3.507596969604492,8.209316888496687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.59130859375,0.0,1391.3804931640625,1895.4371337890625,0.0,3689.306396484375,0.8746960759162903,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383261561393738,0.2748163342475891,0.2484928518533706,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814614057540894,0.4355998039245605,0.4124574065208435,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943820953369,0.2802000343799591,0.1969253569841385,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605915904045105,0.2985296249389648,0.283891886472702,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.772777795791626,0.214025005698204,0.9694169759750366,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,298.0576171875,284.4693908691406,1.0,0.471603661775589,1.0,1.0,0.0,1.0,-2.534479856491089,2.5344746112823486,5.164937647350598e-06,1.9577564001083367,0.8490632176399231,0.8490632176399231,0.0,94.97223663330078,75.0,52805.0625,0.0,1339.8409423828125,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210155606269836,1.0,0.0,0.0,3.46355938911438,3.4635818004608154,8.004579967746395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.36669921875,0.0,1343.5574951171875,1895.4371337890625,0.0,3598.527587890625,0.8646495342254639,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383261561393738,0.2748163342475891,0.2484928518533706,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814614057540894,0.4355998039245605,0.4124574065208435,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943820953369,0.2802000343799591,0.1969253569841385,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605915904045105,0.2985296249389648,0.283891886472702,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.772777795791626,0.214025005698204,0.9694169759750366,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,298.0576171875,284.4693908691406,1.0,0.471603661775589,1.0,1.0,0.0,1.0,-2.534479856491089,2.5344746112823486,5.164937647350598e-06,1.9577564001083367,0.8490632176399231,0.8490632176399231,0.0,94.97223663330078,75.0,52805.0625,0.0,1339.8409423828125,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210155606269836,1.0,0.0,0.0,3.46355938911438,3.4635818004608154,8.004579967746395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.36669921875,0.0,1343.5574951171875,1895.4371337890625,0.0,3598.527587890625,0.8646495342254639,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.86104816198349,0.2756733000278473,0.248903289437294,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387558996677398,0.4082629084587097,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669393062591553,0.2815838754177093,0.1976073384284973,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854672908782959,0.2998906075954437,0.2847937643527984,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950745820999146,0.2148295193910598,0.9712149500846864,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,298.086669921875,284.7166442871094,1.0,0.4657802879810333,1.0,1.0,0.0,1.0,-2.534536838531494,2.534531831741333,5.165033599041635e-06,1.957731366157532,0.8478628993034363,0.8478628993034363,0.0,87.08904266357422,63.0,51754.921875,0.0,1305.582763671875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119141697883606,1.0,0.0,0.0,3.435431241989136,3.435453414916992,7.875095775489172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10986328125,0.0,1312.3525390625,1895.4371337890625,0.0,3514.359619140625,0.8580895662307739,1.0,0.0,3.0,1.0,0.0
